,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
914,2025-04-09 14:26:14-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.15437376499176,11.6911945343018,1.41566061973572,1.40698206424713,0.0757516250014305,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1565952301025,19.122444152832,20.192211151123,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.80870676040649,74.7959136962891,20.330810546875,21.9009399414063
915,2025-04-09 14:26:15-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.15437376499176,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1565952301025,19.122444152832,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.80870676040649,74.7959136962891,20.330810546875,21.9009399414063
916,2025-04-09 14:26:16-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1565952301025,19.122444152832,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,74.7959136962891,20.330810546875,21.9009399414063
917,2025-04-09 14:26:17-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1565952301025,19.122444152832,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,74.7959136962891,20.330810546875,21.9009399414063
918,2025-04-09 14:26:18-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1709003448486,19.1357955932617,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,74.7959136962891,20.330810546875,21.9009399414063
919,2025-04-09 14:26:19-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1709003448486,19.1357955932617,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.7468566894531,20.330810546875,21.9009399414063
920,2025-04-09 14:26:20-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.33513259887695,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1709003448486,19.1357955932617,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.7468566894531,20.330810546875,21.9009399414063
921,2025-04-09 14:26:21-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.06671714782715,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1709003448486,19.1357955932617,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.7468566894531,20.330810546875,21.9009399414063
922,2025-04-09 14:26:22-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.06671714782715,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1709003448486,19.1357955932617,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.7468566894531,20.330810546875,21.8849182128906
923,2025-04-09 14:26:23-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,11.6911945343018,1.41566061973572,1.40698206424713,0.0134519031271338,1.06671714782715,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1253089904785,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.7468566894531,20.330810546875,21.8849182128906
924,2025-04-09 14:26:24-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.41566061973572,1.40698206424713,0.0134519031271338,1.06671714782715,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1253089904785,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.8040771484375,20.330810546875,21.8849182128906
925,2025-04-09 14:26:25-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.14848470687866,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1253089904785,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.8040771484375,20.330810546875,21.8849182128906
926,2025-04-09 14:26:26-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1253089904785,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.8040771484375,20.330810546875,21.8849182128906
927,2025-04-09 14:26:27-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1253089904785,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.8040771484375,20.330810546875,21.8849182128906
928,2025-04-09 14:26:28-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.110050201416,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,73.8040771484375,20.330810546875,21.8849182128906
929,2025-04-09 14:26:29-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.110050201416,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.676948964595795,5.90180921554565,75.7686767578125,20.330810546875,21.8849182128906
930,2025-04-09 14:26:30-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.110050201416,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,75.7686767578125,20.330810546875,21.8849182128906
931,2025-04-09 14:26:31-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.110050201416,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,75.7686767578125,20.330810546875,21.8849182128906
932,2025-04-09 14:26:32-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.110050201416,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,75.7686767578125,20.3468322753906,21.9009399414063
933,2025-04-09 14:26:33-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.53614044189453,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.1234016418457,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,75.7686767578125,20.3468322753906,21.9009399414063
934,2025-04-09 14:26:34-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.1234016418457,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,74.261848449707,20.3468322753906,21.9009399414063
935,2025-04-09 14:26:35-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.1234016418457,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.90180921554565,74.261848449707,20.3468322753906,21.9009399414063
936,2025-04-09 14:26:36-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.1234016418457,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.91229963302612,74.261848449707,20.3468322753906,21.9009399414063
937,2025-04-09 14:26:37-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,19.1234016418457,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.91229963302612,74.261848449707,20.3468322753906,21.9009399414063
938,2025-04-09 14:26:38-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,19.1472396850586,20.192211151123,0,0,1.30703735351563,9.34526443481445,-0.66252464056015,5.91229963302612,74.261848449707,20.3468322753906,21.9009399414063
939,2025-04-09 14:26:39-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,19.1472396850586,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.1392440795898,20.3468322753906,21.9009399414063
940,2025-04-09 14:26:40-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,19.1472396850586,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.1392440795898,20.3468322753906,21.9009399414063
941,2025-04-09 14:26:41-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,19.1472396850586,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.1392440795898,20.3468322753906,21.9009399414063
942,2025-04-09 14:26:42-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,19.1472396850586,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.1392440795898,20.3468322753906,21.9169616699219
943,2025-04-09 14:26:43-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.47664451599121,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.1392440795898,20.3468322753906,21.9169616699219
944,2025-04-09 14:26:44-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.2155380249023,20.3468322753906,21.9169616699219
945,2025-04-09 14:26:45-04:00,0,0,1.42247951030731,1.14755487442017,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.2155380249023,20.3468322753906,21.9169616699219
946,2025-04-09 14:26:46-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.2155380249023,20.3468322753906,21.9169616699219
947,2025-04-09 14:26:47-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.2155380249023,20.3468322753906,21.9169616699219
948,2025-04-09 14:26:48-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.35837745666504,-0.66252464056015,5.91229963302612,75.2155380249023,20.3468322753906,21.9169616699219
949,2025-04-09 14:26:49-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.8068237304688,20.3468322753906,21.9169616699219
950,2025-04-09 14:26:50-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.8068237304688,20.3468322753906,21.9169616699219
951,2025-04-09 14:26:51-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.8068237304688,20.3468322753906,21.9169616699219
952,2025-04-09 14:26:52-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.8068237304688,20.3468322753906,21.9329833984375
953,2025-04-09 14:26:53-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.48915386199951,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.8068237304688,20.3468322753906,21.9329833984375
954,2025-04-09 14:26:54-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.1964645385742,20.3468322753906,21.9329833984375
955,2025-04-09 14:26:55-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.66252464056015,5.91229963302612,75.1964645385742,20.3468322753906,21.9329833984375
956,2025-04-09 14:26:56-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.649412035942078,5.91229963302612,75.1964645385742,20.3468322753906,21.9329833984375
957,2025-04-09 14:26:57-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1367530822754,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.649412035942078,5.91229963302612,75.1964645385742,20.3468322753906,21.9329833984375
958,2025-04-09 14:26:58-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1594562530518,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.649412035942078,5.91229963302612,75.1964645385742,20.3468322753906,21.9329833984375
959,2025-04-09 14:26:59-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1594562530518,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.649412035942078,5.91229963302612,75.005729675293,20.3468322753906,21.9329833984375
960,2025-04-09 14:27:00-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1594562530518,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,75.005729675293,20.3468322753906,21.9329833984375
961,2025-04-09 14:27:01-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1594562530518,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,75.005729675293,20.3468322753906,21.9329833984375
962,2025-04-09 14:27:02-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1594562530518,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,75.005729675293,20.3468322753906,21.9169616699219
963,2025-04-09 14:27:03-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43503093719482,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1737613677979,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,75.005729675293,20.3468322753906,21.9169616699219
964,2025-04-09 14:27:04-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1737613677979,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,73.1364974975586,20.3468322753906,21.9169616699219
965,2025-04-09 14:27:05-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1737613677979,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.638921618461609,5.91229963302612,73.1364974975586,20.3468322753906,21.9169616699219
966,2025-04-09 14:27:06-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1737613677979,19.1243515014648,20.192211151123,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,73.1364974975586,20.3468322753906,21.9169616699219
967,2025-04-09 14:27:07-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1737613677979,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,73.1364974975586,20.3468322753906,21.9169616699219
968,2025-04-09 14:27:08-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,73.1364974975586,20.3468322753906,21.9169616699219
969,2025-04-09 14:27:09-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.844970703125,20.3468322753906,21.9169616699219
970,2025-04-09 14:27:10-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.06671714782715,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.844970703125,20.3468322753906,21.9169616699219
971,2025-04-09 14:27:11-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.844970703125,20.3468322753906,21.9169616699219
972,2025-04-09 14:27:12-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1243515014648,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.844970703125,20.3468322753906,21.9329833984375
973,2025-04-09 14:27:13-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47186660766602,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.143424987793,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.844970703125,20.3468322753906,21.9329833984375
974,2025-04-09 14:27:14-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.143424987793,20.2028942108154,0,0,1.30703735351563,9.34788703918457,-0.621874690055847,5.91229963302612,75.2727584838867,20.3468322753906,21.9329833984375
975,2025-04-09 14:27:15-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.143424987793,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.2727584838867,20.3468322753906,21.9329833984375
976,2025-04-09 14:27:16-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.143424987793,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.2727584838867,20.3468322753906,21.9329833984375
977,2025-04-09 14:27:17-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.143424987793,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.2727584838867,20.3468322753906,21.9329833984375
978,2025-04-09 14:27:18-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1157722473145,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.2727584838867,20.3468322753906,21.9329833984375
979,2025-04-09 14:27:19-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1157722473145,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.310905456543,20.3468322753906,21.9329833984375
980,2025-04-09 14:27:20-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1157722473145,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.310905456543,20.3468322753906,21.9329833984375
981,2025-04-09 14:27:21-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1157722473145,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.310905456543,20.3468322753906,21.9329833984375
982,2025-04-09 14:27:22-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1157722473145,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.310905456543,20.3468322753906,21.9329833984375
983,2025-04-09 14:27:23-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.43252086639405,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1357955932617,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,75.310905456543,20.3468322753906,21.9329833984375
984,2025-04-09 14:27:24-04:00,0,0,1.42247951030731,1.13639664649963,45,45,1.42309939861298,1.14228558540344,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1357955932617,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,74.9294357299805,20.3468322753906,21.9329833984375
985,2025-04-09 14:27:25-04:00,0,0,1.42247951030731,1.13639664649963,40,45,1.42309939861298,1.13174736499786,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1357955932617,20.2028942108154,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,74.9294357299805,20.3468322753906,21.9329833984375
986,2025-04-09 14:27:26-04:00,0,0,1.42247951030731,1.13639664649963,40,45,1.42309939861298,1.13174736499786,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.13794636726379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,74.9294357299805,20.3468322753906,21.9329833984375
987,2025-04-09 14:27:27-04:00,0,0,1.42247951030731,1.13639664649963,40,45,1.42309939861298,1.13174736499786,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.12709820270538,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,74.9294357299805,20.3468322753906,21.9329833984375
988,2025-04-09 14:27:28-04:00,0,0,1.42247951030731,1.09827291965485,40,45,1.42309939861298,1.11501026153564,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.09827291965485,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.36231136322022,-0.621874690055847,5.91229963302612,74.9294357299805,20.3468322753906,21.9329833984375
989,2025-04-09 14:27:29-04:00,0,0,1.42247951030731,1.05333030223846,40,45,1.42309939861298,1.07688641548157,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.05333030223846,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.91229963302612,74.6814727783203,20.3468322753906,21.9329833984375
990,2025-04-09 14:27:30-04:00,0,0,1.42247951030731,1.00621807575226,40,45,1.42309939861298,1.03132390975952,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,1.00621807575226,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.91229963302612,74.6814727783203,20.3468322753906,21.9329833984375
991,2025-04-09 14:27:31-04:00,0,0,1.42247951030731,0.950117349624634,40,45,1.42309939861298,0.979872584342956,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,0.959415853023529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.91229963302612,74.6814727783203,20.3468322753906,21.9329833984375
992,2025-04-09 14:27:32-04:00,0,0,1.42247951030731,0.925321519374847,40,45,1.42309939861298,0.941438794136047,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,0.929660737514496,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,19.1357955932617,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.97393083572388,74.6814727783203,20.3468322753906,21.9329833984375
993,2025-04-09 14:27:33-04:00,0,0,1.42247951030731,0.912923574447632,40,45,1.42309939861298,0.920982182025909,9.47632122039795,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1491470336914,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.97393083572388,74.6814727783203,20.3468322753906,21.9329833984375
994,2025-04-09 14:27:34-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.920982182025909,9.40961647033691,1.14817476272583,1.13980603218079,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1491470336914,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.97393083572388,73.8040771484375,20.3468322753906,21.9329833984375
995,2025-04-09 14:27:35-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1491470336914,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.621874690055847,5.97393083572388,73.8040771484375,20.3468322753906,21.9329833984375
996,2025-04-09 14:27:36-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1491470336914,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.604828536510468,6.01457929611206,73.8040771484375,20.3468322753906,21.9329833984375
997,2025-04-09 14:27:37-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1491470336914,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.604828536510468,6.01457929611206,73.8040771484375,20.3468322753906,21.9329833984375
998,2025-04-09 14:27:38-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.37673568725586,-0.604828536510468,6.01457929611206,73.8040771484375,20.3468322753906,21.9329833984375
999,2025-04-09 14:27:39-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.604828536510468,6.01457929611206,74.4144439697266,20.3468322753906,21.9329833984375
1000,2025-04-09 14:27:40-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,1.05532431602478,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4144439697266,20.3468322753906,21.9329833984375
1001,2025-04-09 14:27:41-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4144439697266,20.3468322753906,21.9329833984375
1002,2025-04-09 14:27:42-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4144439697266,20.3468322753906,21.9329833984375
1003,2025-04-09 14:27:43-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,9.40961647033691,1.14817476272583,1.12709820270538,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4144439697266,20.3468322753906,21.9329833984375
1004,2025-04-09 14:27:44-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.908274292945862,7.53871440887451,1.14817476272583,1.12709820270538,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4335174560547,20.3468322753906,21.9329833984375
1005,2025-04-09 14:27:45-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.1914482116699,0,0,1.30703735351563,9.38722610473633,-0.726778030395508,6.01457929611206,74.4335174560547,20.3468322753906,21.9329833984375
1006,2025-04-09 14:27:46-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.794965744018555,6.01457929611206,74.4335174560547,20.3468322753906,21.9329833984375
1007,2025-04-09 14:27:47-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1682243347168,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.794965744018555,6.01457929611206,74.4335174560547,20.3468322753906,21.9329833984375
1008,2025-04-09 14:27:48-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1472396850586,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.794965744018555,6.01457929611206,74.4335174560547,20.3468322753906,21.9329833984375
1009,2025-04-09 14:27:49-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1472396850586,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.794965744018555,6.01457929611206,74.7768402099609,20.3468322753906,21.9329833984375
1010,2025-04-09 14:27:50-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.816365957260132,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1472396850586,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.821191370487213,6.01457929611206,74.7768402099609,20.3468322753906,21.9329833984375
1011,2025-04-09 14:27:51-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1472396850586,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.821191370487213,6.01457929611206,74.7768402099609,20.3468322753906,21.9329833984375
1012,2025-04-09 14:27:52-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1472396850586,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.821191370487213,6.01457929611206,74.7768402099609,20.3468322753906,21.9329833984375
1013,2025-04-09 14:27:53-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.53871440887451,0.916642904281616,0.90951406955719,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1624984741211,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.821191370487213,6.01457929611206,74.7768402099609,20.3468322753906,21.9329833984375
1014,2025-04-09 14:27:54-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.90951406955719,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1624984741211,20.2021312713623,0,0,1.30703735351563,9.38722610473633,-0.821191370487213,6.01457929611206,75.0629501342773,20.3468322753906,21.9329833984375
