,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1015,2025-04-09 14:27:55-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1624984741211,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.821191370487213,6.01457929611206,75.0629501342773,20.3468322753906,21.9329833984375
1016,2025-04-09 14:27:56-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1624984741211,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.832993090152741,6.03031492233276,75.0629501342773,20.3468322753906,21.9329833984375
1017,2025-04-09 14:27:57-04:00,0,0,1.42247951030731,0.912923574447632,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,19.1624984741211,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.832993090152741,6.03031492233276,75.0629501342773,20.3468322753906,21.9329833984375
1018,2025-04-09 14:27:58-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.832993090152741,6.03031492233276,75.0629501342773,20.3468322753906,21.9329833984375
1019,2025-04-09 14:27:59-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.832993090152741,6.03031492233276,74.2809219360352,20.3468322753906,21.9329833984375
1020,2025-04-09 14:28:00-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.03031492233276,74.2809219360352,20.3468322753906,21.9329833984375
1021,2025-04-09 14:28:01-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.914473295211792,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.03031492233276,74.2809219360352,20.3468322753906,21.9329833984375
1022,2025-04-09 14:28:02-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1842517852783,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2809219360352,20.3468322753906,21.9490051269531
1023,2025-04-09 14:28:03-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.64600992202759,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2809219360352,20.3468322753906,21.9490051269531
1024,2025-04-09 14:28:04-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.916642904281616,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.3572158813477,20.3468322753906,21.9490051269531
1025,2025-04-09 14:28:05-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.3572158813477,20.3468322753906,21.9490051269531
1026,2025-04-09 14:28:06-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.3572158813477,20.3468322753906,21.9490051269531
1027,2025-04-09 14:28:07-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1777610778809,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.3572158813477,20.3468322753906,21.9490051269531
1028,2025-04-09 14:28:08-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.3572158813477,20.3468322753906,21.9490051269531
1029,2025-04-09 14:28:09-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2427749633789,20.3468322753906,21.9490051269531
1030,2025-04-09 14:28:10-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2427749633789,20.3468322753906,21.9490051269531
1031,2025-04-09 14:28:11-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2427749633789,20.3468322753906,21.9490051269531
1032,2025-04-09 14:28:12-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2427749633789,20.3468322753906,21.9490051269531
1033,2025-04-09 14:28:13-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.7327995300293,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1832981109619,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,74.2427749633789,20.3468322753906,21.9490051269531
1034,2025-04-09 14:28:14-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1832981109619,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.38591480255127,-0.855284810066223,6.01720094680786,75.1773910522461,20.3468322753906,21.9490051269531
1035,2025-04-09 14:28:15-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1832981109619,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.855284810066223,6.01720094680786,75.1773910522461,20.3468322753906,21.9490051269531
1036,2025-04-09 14:28:16-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1832981109619,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.835615694522858,6.02900362014771,75.1773910522461,20.3468322753906,21.9490051269531
1037,2025-04-09 14:28:17-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1832981109619,19.1634559631348,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.835615694522858,6.02900362014771,75.1773910522461,20.3468322753906,21.9490051269531
1038,2025-04-09 14:28:18-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.835615694522858,6.02900362014771,75.1773910522461,20.3468322753906,21.9490051269531
1039,2025-04-09 14:28:19-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.835615694522858,6.02900362014771,73.6514892578125,20.3468322753906,21.9490051269531
1040,2025-04-09 14:28:20-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.822502672672272,6.02900362014771,73.6514892578125,20.3468322753906,21.9490051269531
1041,2025-04-09 14:28:21-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.822502672672272,6.02900362014771,73.6514892578125,20.3468322753906,21.9490051269531
1042,2025-04-09 14:28:22-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.822502672672272,6.02900362014771,73.6514892578125,20.3468322753906,21.9650268554688
1043,2025-04-09 14:28:23-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.67616939544678,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.822502672672272,6.02900362014771,73.6514892578125,20.3468322753906,21.9650268554688
1044,2025-04-09 14:28:24-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.3977165222168,-0.822502672672272,6.02900362014771,74.8340606689453,20.3468322753906,21.9650268554688
1045,2025-04-09 14:28:25-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.822502672672272,6.02900362014771,74.8340606689453,20.3468322753906,21.9650268554688
1046,2025-04-09 14:28:26-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.80545574426651,6.01195669174194,74.8340606689453,20.3468322753906,21.9650268554688
1047,2025-04-09 14:28:27-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,19.1825294494629,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.80545574426651,6.01195669174194,74.8340606689453,20.3468322753906,21.9650268554688
1048,2025-04-09 14:28:28-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.1672706604004,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.80545574426651,6.01195669174194,74.8340606689453,20.3468322753906,21.9650268554688
1049,2025-04-09 14:28:29-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.1672706604004,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.80545574426651,6.01195669174194,73.5751953125,20.3468322753906,21.9650268554688
1050,2025-04-09 14:28:30-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.1672706604004,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.5751953125,20.3468322753906,21.9650268554688
1051,2025-04-09 14:28:31-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.1672706604004,20.2021312713623,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.5751953125,20.3468322753906,21.9650268554688
1052,2025-04-09 14:28:32-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.1672706604004,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.5751953125,20.3628540039063,21.9650268554688
1053,2025-04-09 14:28:33-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.73426389694214,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1796684265137,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.5751953125,20.3628540039063,21.9650268554688
1054,2025-04-09 14:28:34-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1796684265137,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.8612976074219,20.3628540039063,21.9650268554688
1055,2025-04-09 14:28:35-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1796684265137,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.785786211490631,6.01195669174194,73.8612976074219,20.3628540039063,21.9650268554688
1056,2025-04-09 14:28:36-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1796684265137,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.768739283084869,6.01195669174194,73.8612976074219,20.3628540039063,21.9650268554688
1057,2025-04-09 14:28:37-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1796684265137,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.768739283084869,6.01195669174194,73.8612976074219,20.3628540039063,21.9650268554688
1058,2025-04-09 14:28:38-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1653633117676,20.2128162384033,0,0,1.30703735351563,9.37935829162598,-0.768739283084869,6.01195669174194,73.8612976074219,20.3628540039063,21.9650268554688
1059,2025-04-09 14:28:39-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1653633117676,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.768739283084869,6.01195669174194,75.005729675293,20.3628540039063,21.9650268554688
1060,2025-04-09 14:28:40-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1653633117676,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.01195669174194,75.005729675293,20.3628540039063,21.9650268554688
1061,2025-04-09 14:28:41-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1653633117676,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.01195669174194,75.005729675293,20.3628540039063,21.9650268554688
1062,2025-04-09 14:28:42-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.924701631069183,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1756687164307,19.1653633117676,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.03162622451782,75.005729675293,20.3628540039063,21.9650268554688
1063,2025-04-09 14:28:43-04:00,0,0,1.42247951030731,0.923461854457855,40,40,1.42309939861298,0.919432461261749,7.66016674041748,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1882514953613,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.03162622451782,75.005729675293,20.3628540039063,21.9650268554688
1064,2025-04-09 14:28:44-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1882514953613,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.03162622451782,73.2700119018555,20.3628540039063,21.9650268554688
1065,2025-04-09 14:28:45-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1882514953613,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.747758865356445,6.03162622451782,73.2700119018555,20.3628540039063,21.9650268554688
1066,2025-04-09 14:28:46-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1882514953613,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.732023239135742,6.03162622451782,73.2700119018555,20.3628540039063,21.9650268554688
1067,2025-04-09 14:28:47-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1882514953613,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.732023239135742,6.03162622451782,73.2700119018555,20.3628540039063,21.9650268554688
1068,2025-04-09 14:28:48-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1747150421143,19.1996955871582,20.2128162384033,0,0,1.30703735351563,9.39509391784668,-0.732023239135742,6.03162622451782,73.2700119018555,20.3628540039063,21.9650268554688
1069,2025-04-09 14:28:49-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1747150421143,19.1996955871582,20.2128162384033,0,0,1.30703735351563,9.38460350036621,-0.732023239135742,6.03162622451782,75.1010971069336,20.3628540039063,21.9650268554688
1070,2025-04-09 14:28:50-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.831041157245636,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1747150421143,19.1996955871582,20.2128162384033,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.03162622451782,75.1010971069336,20.3628540039063,21.9650268554688
1071,2025-04-09 14:28:51-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1747150421143,19.1996955871582,20.2128162384033,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.03162622451782,75.1010971069336,20.3628540039063,21.9650268554688
1072,2025-04-09 14:28:52-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1747150421143,19.1996955871582,20.2128162384033,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.01851224899292,75.1010971069336,20.3628540039063,21.9650268554688
1073,2025-04-09 14:28:53-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.63299560546875,0.930280685424805,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.166316986084,20.2128162384033,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.01851224899292,75.1010971069336,20.3628540039063,21.9650268554688
1074,2025-04-09 14:28:54-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.56295394897461,0.930280685424805,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.166316986084,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.01851224899292,74.5098114013672,20.3628540039063,21.9650268554688
1075,2025-04-09 14:28:55-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.166316986084,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.712353706359863,6.01851224899292,74.5098114013672,20.3628540039063,21.9650268554688
1076,2025-04-09 14:28:56-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.919432461261749,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.166316986084,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.696618497371674,6.02900362014771,74.5098114013672,20.3628540039063,21.9650268554688
1077,2025-04-09 14:28:57-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.166316986084,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.696618497371674,6.02900362014771,74.5098114013672,20.3628540039063,21.9650268554688
1078,2025-04-09 14:28:58-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1787147521973,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.696618497371674,6.02900362014771,74.5098114013672,20.3628540039063,21.9650268554688
1079,2025-04-09 14:28:59-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1787147521973,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.696618497371674,6.02900362014771,73.6705627441406,20.3628540039063,21.9650268554688
1080,2025-04-09 14:29:00-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1787147521973,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.676948964595795,6.02900362014771,73.6705627441406,20.3628540039063,21.9650268554688
1081,2025-04-09 14:29:01-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1787147521973,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.676948964595795,6.02900362014771,73.6705627441406,20.3628540039063,21.9650268554688
1082,2025-04-09 14:29:02-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1787147521973,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.676948964595795,6.01720094680786,73.6705627441406,20.3628540039063,21.9650268554688
1083,2025-04-09 14:29:03-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1939735412598,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.676948964595795,6.01720094680786,73.6705627441406,20.3628540039063,21.9650268554688
1084,2025-04-09 14:29:04-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.921602070331574,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1939735412598,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.676948964595795,6.01720094680786,74.5861053466797,20.3628540039063,21.9650268554688
1085,2025-04-09 14:29:05-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1939735412598,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.676948964595795,6.01720094680786,74.5861053466797,20.3628540039063,21.9650268554688
1086,2025-04-09 14:29:06-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1939735412598,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.658590734004974,6.03687047958374,74.5861053466797,20.3628540039063,21.9650268554688
1087,2025-04-09 14:29:07-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1939735412598,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.658590734004974,6.03687047958374,74.5861053466797,20.3628540039063,21.9650268554688
1088,2025-04-09 14:29:08-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1624984741211,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.658590734004974,6.03687047958374,74.5861053466797,20.3628540039063,21.9650268554688
1089,2025-04-09 14:29:09-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1624984741211,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.658590734004974,6.03687047958374,72.6215057373047,20.3628540039063,21.9650268554688
1090,2025-04-09 14:29:10-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1624984741211,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.63761031627655,6.03687047958374,72.6215057373047,20.3628540039063,21.9650268554688
1091,2025-04-09 14:29:11-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1624984741211,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.63761031627655,6.03687047958374,72.6215057373047,20.3628540039063,21.9650268554688
1092,2025-04-09 14:29:12-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.913853406906128,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1852054595947,19.1624984741211,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.63761031627655,6.03687047958374,72.6215057373047,20.3628540039063,21.9810485839844
1093,2025-04-09 14:29:13-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1739463806152,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.63761031627655,6.03687047958374,72.6215057373047,20.3628540039063,21.9810485839844
1094,2025-04-09 14:29:14-04:00,0,0,1.42247951030731,0.913233518600464,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1739463806152,20.221212387085,0,0,1.30703735351563,9.39509391784668,-0.63761031627655,6.03687047958374,73.8231506347656,20.3628540039063,21.9810485839844
1095,2025-04-09 14:29:15-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1739463806152,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.63761031627655,6.03687047958374,73.8231506347656,20.3628540039063,21.9810485839844
1096,2025-04-09 14:29:16-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1739463806152,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.620563387870789,6.03687047958374,73.8231506347656,20.3628540039063,21.9810485839844
1097,2025-04-09 14:29:17-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1739463806152,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.620563387870789,6.03687047958374,73.8231506347656,20.3628540039063,21.9810485839844
1098,2025-04-09 14:29:18-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1949272155762,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.620563387870789,6.03687047958374,73.8231506347656,20.3628540039063,21.9810485839844
1099,2025-04-09 14:29:19-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1949272155762,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.620563387870789,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1100,2025-04-09 14:29:20-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1949272155762,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1101,2025-04-09 14:29:21-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1949272155762,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1102,2025-04-09 14:29:22-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1949272155762,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1103,2025-04-09 14:29:23-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.56295394897461,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1586837768555,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1104,2025-04-09 14:29:24-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1586837768555,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.1664810180664,20.3628540039063,21.9810485839844
1105,2025-04-09 14:29:25-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1586837768555,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.1664810180664,20.3628540039063,21.9810485839844
1106,2025-04-09 14:29:26-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1586837768555,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.1664810180664,20.3628540039063,21.9810485839844
1107,2025-04-09 14:29:27-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,19.1586837768555,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.1664810180664,20.3628540039063,21.9810485839844
1108,2025-04-09 14:29:28-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.1664810180664,20.3628540039063,21.9810485839844
1109,2025-04-09 14:29:29-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1701316833496,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.603517234325409,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1110,2025-04-09 14:29:30-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1701316833496,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.585159003734589,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1111,2025-04-09 14:29:31-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1701316833496,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.585159003734589,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1112,2025-04-09 14:29:32-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1701316833496,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.585159003734589,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1113,2025-04-09 14:29:33-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.50413990020752,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.585159003734589,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1114,2025-04-09 14:29:34-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.909204125404358,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.585159003734589,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
