,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1115,2025-04-09 14:29:35-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.2318954467773,0,0,1.30703735351563,9.3977165222168,-0.585159003734589,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1116,2025-04-09 14:29:36-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.2318954467773,0,0,1.30703735351563,9.3977165222168,-0.585159003734589,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1117,2025-04-09 14:29:37-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.2318954467773,0,0,1.30703735351563,9.3977165222168,-0.585159003734589,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1118,2025-04-09 14:29:38-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.585159003734589,6.03687047958374,74.0520401000977,20.3628540039063,21.9810485839844
1119,2025-04-09 14:29:39-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.585159003734589,6.03687047958374,74.9103622436523,20.3628540039063,21.9810485839844
1120,2025-04-09 14:29:40-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.562866866588593,6.03687047958374,74.9103622436523,20.3628540039063,21.9810485839844
1121,2025-04-09 14:29:41-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.562866866588593,6.03687047958374,74.9103622436523,20.3628540039063,21.9810485839844
1122,2025-04-09 14:29:42-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.562866866588593,6.03687047958374,74.9103622436523,20.3468322753906,21.9810485839844
1123,2025-04-09 14:29:43-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.562866866588593,6.03687047958374,74.9103622436523,20.3468322753906,21.9810485839844
1124,2025-04-09 14:29:44-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.918192684650421,0.909204125404358,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.3977165222168,-0.562866866588593,6.03687047958374,74.8340606689453,20.3468322753906,21.9810485839844
1125,2025-04-09 14:29:45-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.562866866588593,6.03687047958374,74.8340606689453,20.3468322753906,21.9810485839844
1126,2025-04-09 14:29:46-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.547131240367889,6.03687047958374,74.8340606689453,20.3468322753906,21.9810485839844
1127,2025-04-09 14:29:47-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.1863441467285,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.547131240367889,6.03687047958374,74.8340606689453,20.3468322753906,21.9810485839844
1128,2025-04-09 14:29:48-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.2044639587402,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.547131240367889,6.03687047958374,74.8340606689453,20.3468322753906,21.9810485839844
1129,2025-04-09 14:29:49-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.2044639587402,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.547131240367889,6.03687047958374,73.7850036621094,20.3468322753906,21.9810485839844
1130,2025-04-09 14:29:50-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.816365957260132,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.2044639587402,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,73.7850036621094,20.3468322753906,21.9810485839844
1131,2025-04-09 14:29:51-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.2044639587402,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,73.7850036621094,20.3468322753906,21.9810485839844
1132,2025-04-09 14:29:52-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.2044639587402,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,73.7850036621094,20.3468322753906,21.9810485839844
1133,2025-04-09 14:29:53-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.45087862014771,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,73.7850036621094,20.3468322753906,21.9810485839844
1134,2025-04-09 14:29:54-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,74.6433258056641,20.3468322753906,21.9810485839844
1135,2025-04-09 14:29:55-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.536640048027039,6.03687047958374,74.6433258056641,20.3468322753906,21.9810485839844
1136,2025-04-09 14:29:56-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.5182825922966,6.03687047958374,74.6433258056641,20.3468322753906,21.9810485839844
1137,2025-04-09 14:29:57-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.903625011444092,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1701316833496,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.5182825922966,6.03687047958374,74.6433258056641,20.3468322753906,21.9810485839844
1138,2025-04-09 14:29:58-04:00,0,0,1.42247951030731,0.903005123138428,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.5182825922966,6.03687047958374,74.6433258056641,20.3468322753906,21.9810485839844
1139,2025-04-09 14:29:59-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.5182825922966,6.03687047958374,73.4035339355469,20.3468322753906,21.9810485839844
1140,2025-04-09 14:30:00-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.803932011127472,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.489433974027634,6.03687047958374,73.4035339355469,20.3468322753906,21.9810485839844
1141,2025-04-09 14:30:01-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.489433974027634,6.03687047958374,73.4035339355469,20.3468322753906,21.9810485839844
1142,2025-04-09 14:30:02-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.489433974027634,6.03687047958374,73.4035339355469,20.3628540039063,21.9810485839844
1143,2025-04-09 14:30:03-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.48212099075317,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.489433974027634,6.03687047958374,73.4035339355469,20.3628540039063,21.9810485839844
1144,2025-04-09 14:30:04-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.489433974027634,6.03687047958374,74.0138931274414,20.3628540039063,21.9810485839844
1145,2025-04-09 14:30:05-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.221212387085,0,0,1.30703735351563,9.38460350036621,-0.489433974027634,6.03687047958374,74.0138931274414,20.3628540039063,21.9810485839844
1146,2025-04-09 14:30:06-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.489433974027634,6.03687047958374,74.0138931274414,20.3628540039063,21.9810485839844
1147,2025-04-09 14:30:07-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1815757751465,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.489433974027634,6.03687047958374,74.0138931274414,20.3628540039063,21.9810485839844
1148,2025-04-09 14:30:08-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1949272155762,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.489433974027634,6.03687047958374,74.0138931274414,20.3628540039063,21.9810485839844
1149,2025-04-09 14:30:09-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1949272155762,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.489433974027634,6.03687047958374,74.5670318603516,20.3628540039063,21.9810485839844
1150,2025-04-09 14:30:10-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.786194145679474,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1949272155762,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,74.5670318603516,20.3628540039063,21.9810485839844
1151,2025-04-09 14:30:11-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1949272155762,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,74.5670318603516,20.3628540039063,21.9810485839844
1152,2025-04-09 14:30:12-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1949272155762,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,74.5670318603516,20.3628540039063,21.9810485839844
1153,2025-04-09 14:30:13-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.39624214172363,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1806221008301,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,74.5670318603516,20.3628540039063,21.9810485839844
1154,2025-04-09 14:30:14-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1806221008301,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,75.0629501342773,20.3628540039063,21.9810485839844
1155,2025-04-09 14:30:15-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1806221008301,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.471075743436813,6.03687047958374,75.0629501342773,20.3628540039063,21.9810485839844
1156,2025-04-09 14:30:16-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1806221008301,20.2425804138184,0,0,1.30703735351563,9.38460350036621,-0.457962721586227,6.03687047958374,75.0629501342773,20.3628540039063,21.9810485839844
1157,2025-04-09 14:30:17-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1918811798096,19.1806221008301,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.457962721586227,6.03687047958374,75.0629501342773,20.3628540039063,21.9810485839844
1158,2025-04-09 14:30:18-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.38460350036621,-0.457962721586227,6.03687047958374,75.0629501342773,20.3628540039063,21.9810485839844
1159,2025-04-09 14:30:19-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.4335174560547,20.3628540039063,21.9810485839844
1160,2025-04-09 14:30:20-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.898975849151611,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.4335174560547,20.3628540039063,21.9810485839844
1161,2025-04-09 14:30:21-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.4335174560547,20.3628540039063,21.9810485839844
1162,2025-04-09 14:30:22-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.4335174560547,20.3628540039063,21.9810485839844
1163,2025-04-09 14:30:23-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34450578689575,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.4335174560547,20.3628540039063,21.9810485839844
1164,2025-04-09 14:30:24-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.2318954467773,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.1855545043945,20.3628540039063,21.9810485839844
1165,2025-04-09 14:30:25-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.457962721586227,6.03687047958374,74.1855545043945,20.3628540039063,21.9810485839844
1166,2025-04-09 14:30:26-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,74.1855545043945,20.3628540039063,21.9810485839844
1167,2025-04-09 14:30:27-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1996955871582,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,74.1855545043945,20.3628540039063,21.9810485839844
1168,2025-04-09 14:30:28-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,74.1855545043945,20.3628540039063,21.9810485839844
1169,2025-04-09 14:30:29-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,73.956672668457,20.3628540039063,21.9810485839844
1170,2025-04-09 14:30:30-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.798904299736023,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,73.956672668457,20.3628540039063,21.9810485839844
1171,2025-04-09 14:30:31-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,73.956672668457,20.3628540039063,21.9810485839844
1172,2025-04-09 14:30:32-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,73.956672668457,20.3628540039063,21.9810485839844
1173,2025-04-09 14:30:33-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.43416261672974,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,73.956672668457,20.3628540039063,21.9810485839844
1174,2025-04-09 14:30:34-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.39640522003174,-0.44091659784317,6.03687047958374,74.3381423950195,20.3628540039063,21.9810485839844
1175,2025-04-09 14:30:35-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.38329219818115,-0.44091659784317,6.03687047958374,74.3381423950195,20.3628540039063,21.9810485839844
1176,2025-04-09 14:30:36-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.38329219818115,-0.425180166959763,6.03687047958374,74.3381423950195,20.3628540039063,21.9810485839844
1177,2025-04-09 14:30:37-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.1834831237793,20.221212387085,0,0,1.30703735351563,9.38329219818115,-0.425180166959763,6.03687047958374,74.3381423950195,20.3628540039063,21.9810485839844
1178,2025-04-09 14:30:38-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1909275054932,19.2283058166504,20.221212387085,0,0,1.30703735351563,9.38329219818115,-0.425180166959763,6.03687047958374,74.3381423950195,20.3628540039063,21.9810485839844
1179,2025-04-09 14:30:39-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1909275054932,19.2283058166504,20.221212387085,0,0,1.30703735351563,9.38329219818115,-0.425180166959763,6.03687047958374,75.1773910522461,20.3628540039063,21.9810485839844
1180,2025-04-09 14:30:40-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1909275054932,19.2283058166504,20.2318954467773,0,0,1.31752777099609,9.38329219818115,-0.425180166959763,6.03687047958374,75.1773910522461,20.3628540039063,21.9810485839844
1181,2025-04-09 14:30:41-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1909275054932,19.2283058166504,20.2318954467773,0,0,1.31752777099609,9.38329219818115,-0.425180166959763,6.03687047958374,75.1773910522461,20.3628540039063,21.9810485839844
1182,2025-04-09 14:30:42-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1909275054932,19.2283058166504,20.2318954467773,0,0,1.31752777099609,9.38329219818115,-0.425180166959763,6.03687047958374,75.1773910522461,20.3628540039063,21.9810485839844
1183,2025-04-09 14:30:43-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.39361810684204,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.38329219818115,-0.425180166959763,6.03687047958374,75.1773910522461,20.3628540039063,21.9810485839844
1184,2025-04-09 14:30:44-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.905484676361084,0.898355960845947,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.38329219818115,-0.425180166959763,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1185,2025-04-09 14:30:45-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.425180166959763,6.03687047958374,74.0711135864258,20.3628540039063,21.9810485839844
1186,2025-04-09 14:30:46-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.425180166959763,6.04736089706421,74.0711135864258,20.3628540039063,21.9810485839844
1187,2025-04-09 14:30:47-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.425180166959763,6.04736089706421,74.0711135864258,20.3628540039063,21.9810485839844
1188,2025-04-09 14:30:48-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2166767120361,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.425180166959763,6.04736089706421,74.0711135864258,20.3628540039063,21.9810485839844
1189,2025-04-09 14:30:49-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2166767120361,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.425180166959763,6.04736089706421,74.6814727783203,20.3628540039063,21.9810485839844
1190,2025-04-09 14:30:50-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.788752555847168,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2166767120361,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.6814727783203,20.3628540039063,21.9810485839844
1191,2025-04-09 14:30:51-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2166767120361,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.6814727783203,20.3628540039063,21.9810485839844
1192,2025-04-09 14:30:52-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2166767120361,19.1882514953613,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.6814727783203,20.3628540039063,21.9810485839844
1193,2025-04-09 14:30:53-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.37376356124878,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2130470275879,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.6814727783203,20.3628540039063,21.9810485839844
1194,2025-04-09 14:30:54-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2130470275879,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,73.6324157714844,20.3628540039063,21.9810485839844
1195,2025-04-09 14:30:55-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2130470275879,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,73.6324157714844,20.3628540039063,21.9810485839844
1196,2025-04-09 14:30:56-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2130470275879,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,73.6324157714844,20.3628540039063,21.9810485839844
1197,2025-04-09 14:30:57-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2130470275879,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,73.6324157714844,20.3628540039063,21.9810485839844
1198,2025-04-09 14:30:58-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,73.6324157714844,20.3628540039063,21.9810485839844
1199,2025-04-09 14:30:59-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.7005462646484,20.3628540039063,21.9810485839844
1200,2025-04-09 14:31:00-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.7005462646484,20.3628540039063,21.9810485839844
1201,2025-04-09 14:31:01-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.7005462646484,20.3628540039063,21.9810485839844
1202,2025-04-09 14:31:02-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.7005462646484,20.3628540039063,21.9810485839844
1203,2025-04-09 14:31:03-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.32736873626709,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.7005462646484,20.3628540039063,21.9810485839844
1204,2025-04-09 14:31:04-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.8912811279297,20.3628540039063,21.9810485839844
1205,2025-04-09 14:31:05-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.8912811279297,20.3628540039063,21.9810485839844
1206,2025-04-09 14:31:06-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.8912811279297,20.3628540039063,21.9810485839844
1207,2025-04-09 14:31:07-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1911125183105,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.8912811279297,20.3628540039063,21.9810485839844
1208,2025-04-09 14:31:08-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2035102844238,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.8912811279297,20.3628540039063,21.9810485839844
1209,2025-04-09 14:31:09-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2035102844238,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.0901870727539,20.3628540039063,21.9810485839844
1210,2025-04-09 14:31:10-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2035102844238,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.0901870727539,20.3628540039063,21.9810485839844
1211,2025-04-09 14:31:11-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2035102844238,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.0901870727539,20.3628540039063,21.9810485839844
1212,2025-04-09 14:31:12-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.893086731433868,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.2035102844238,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.0901870727539,20.3628540039063,21.9810485839844
1213,2025-04-09 14:31:13-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.26932048797607,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.0901870727539,20.3628540039063,21.9810485839844
1214,2025-04-09 14:31:14-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.39902782440186,-0.408134043216705,6.04736089706421,74.3190689086914,20.3628540039063,21.9810485839844
