,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1215,2025-04-09 14:31:15-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.408134043216705,6.04736089706421,74.3190689086914,20.3628540039063,21.9810485839844
1216,2025-04-09 14:31:16-04:00,0,0,1.42247951030731,0.892466843128204,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.3190689086914,20.3628540039063,21.9810485839844
1217,2025-04-09 14:31:17-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.3190689086914,20.3628540039063,21.9810485839844
1218,2025-04-09 14:31:18-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2147693634033,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.3190689086914,20.3628540039063,21.9810485839844
1219,2025-04-09 14:31:19-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2147693634033,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.6242523193359,20.3628540039063,21.9810485839844
1220,2025-04-09 14:31:20-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.778468608856201,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2147693634033,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.6242523193359,20.3628540039063,21.9810485839844
1221,2025-04-09 14:31:21-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2147693634033,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.6242523193359,20.3628540039063,21.9810485839844
1222,2025-04-09 14:31:22-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2147693634033,19.1930198669434,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.6242523193359,20.3628540039063,21.9810485839844
1223,2025-04-09 14:31:23-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.34478521347046,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2111396789551,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.6242523193359,20.3628540039063,21.9810485839844
1224,2025-04-09 14:31:24-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2111396789551,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.0329666137695,20.3628540039063,21.9810485839844
1225,2025-04-09 14:31:25-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2111396789551,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.391087114810944,6.04736089706421,74.0329666137695,20.3628540039063,21.9810485839844
1226,2025-04-09 14:31:26-04:00,0,0,1.42247951030731,0.881928682327271,40,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2111396789551,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,74.0329666137695,20.3628540039063,21.9810485839844
1227,2025-04-09 14:31:27-04:00,0,0,1.42247951030731,0.881928682327271,35,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2111396789551,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,74.0329666137695,20.3628540039063,21.9810485839844
1228,2025-04-09 14:31:28-04:00,0,0,1.42247951030731,0.881928682327271,35,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1777610778809,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,74.0329666137695,20.3628540039063,21.9810485839844
1229,2025-04-09 14:31:29-04:00,0,0,1.42247951030731,0.881928682327271,35,40,1.42309939861298,0.88874751329422,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.882858514785767,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1777610778809,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,73.4798278808594,20.3628540039063,21.9810485839844
1230,2025-04-09 14:31:30-04:00,0,0,1.42247951030731,0.849074065685272,35,40,1.42309939861298,0.865501403808594,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.798904299736023,50,1.4438658952713,0.849074065685272,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1777610778809,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,73.4798278808594,20.3628540039063,21.9810485839844
1231,2025-04-09 14:31:31-04:00,0,0,1.42247951030731,0.813120007514954,35,40,1.42309939861298,0.832956671714783,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.813120007514954,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1777610778809,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.03293752670288,73.4798278808594,20.3628540039063,21.9810485839844
1232,2025-04-09 14:31:32-04:00,0,0,1.42247951030731,0.773756504058838,35,40,1.42309939861298,0.792043507099152,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.773756504058838,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.1777610778809,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.04998350143433,73.4798278808594,20.3628540039063,21.9810485839844
1233,2025-04-09 14:31:33-04:00,0,0,1.42247951030731,0.732223331928253,35,40,1.42309939861298,0.750820219516754,7.18806886672974,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.732223331928253,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.04998350143433,73.4798278808594,20.3628540039063,21.9810485839844
1234,2025-04-09 14:31:34-04:00,0,0,1.42247951030731,0.709906995296478,35,35,1.42309939861298,0.719205498695374,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.709906995296478,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.38591480255127,-0.380596697330475,6.04998350143433,73.7468566894531,20.3628540039063,21.9810485839844
1235,2025-04-09 14:31:35-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.703708052635193,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.43705368041992,-0.380596697330475,6.04998350143433,73.7468566894531,20.3628540039063,21.9810485839844
1236,2025-04-09 14:31:36-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.703708052635193,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.43705368041992,-0.414690554141998,6.14570808410645,73.7468566894531,20.3628540039063,21.9810485839844
1237,2025-04-09 14:31:37-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.703708052635193,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.43705368041992,-0.414690554141998,6.14570808410645,73.7468566894531,20.3628540039063,21.9810485839844
1238,2025-04-09 14:31:38-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.2318954467773,0,0,1.31752777099609,9.43705368041992,-0.414690554141998,6.14570808410645,73.7468566894531,20.3628540039063,21.9810485839844
1239,2025-04-09 14:31:39-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.414690554141998,6.14570808410645,74.2046279907227,20.3628540039063,21.9810485839844
1240,2025-04-09 14:31:40-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.786194145679474,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.14570808410645,74.2046279907227,20.3628540039063,21.9810485839844
1241,2025-04-09 14:31:41-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.14570808410645,74.2046279907227,20.3628540039063,21.9810485839844
1242,2025-04-09 14:31:42-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2359352111816,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.12997245788574,74.2046279907227,20.3628540039063,21.9810485839844
1243,2025-04-09 14:31:43-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,7.23619174957275,0.894016683101654,0.886887848377228,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2092323303223,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.12997245788574,74.2046279907227,20.3628540039063,21.9810485839844
1244,2025-04-09 14:31:44-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.894016683101654,0.886887848377228,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2092323303223,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.12997245788574,74.3381423950195,20.3628540039063,21.9810485839844
1245,2025-04-09 14:31:45-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2092323303223,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.429114073514938,6.12997245788574,74.3381423950195,20.3628540039063,21.9810485839844
1246,2025-04-09 14:31:46-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2092323303223,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.41862365603447,6.12997245788574,74.3381423950195,20.3628540039063,21.9810485839844
1247,2025-04-09 14:31:47-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2092323303223,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.41862365603447,6.12997245788574,74.3381423950195,20.3628540039063,21.9810485839844
1248,2025-04-09 14:31:48-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.42131805419922,-0.41862365603447,6.12997245788574,74.3381423950195,20.3628540039063,21.9810485839844
1249,2025-04-09 14:31:49-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.12997245788574,74.6242523193359,20.3628540039063,21.9810485839844
1250,2025-04-09 14:31:50-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.586606025695801,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.12997245788574,74.6242523193359,20.3628540039063,21.9810485839844
1251,2025-04-09 14:31:51-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.12997245788574,74.6242523193359,20.3628540039063,21.9810485839844
1252,2025-04-09 14:31:52-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.14308547973633,74.6242523193359,20.3628540039063,21.9810485839844
1253,2025-04-09 14:31:53-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73106288909912,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.14308547973633,74.6242523193359,20.3628540039063,21.9810485839844
1254,2025-04-09 14:31:54-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.14308547973633,73.7659301757813,20.3628540039063,21.9810485839844
1255,2025-04-09 14:31:55-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.41862365603447,6.14308547973633,73.7659301757813,20.3628540039063,21.9810485839844
1256,2025-04-09 14:31:56-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7659301757813,20.3628540039063,21.9810485839844
1257,2025-04-09 14:31:57-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2235374450684,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7659301757813,20.3628540039063,21.9810485839844
1258,2025-04-09 14:31:58-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1996955871582,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7659301757813,20.3628540039063,21.9810485839844
1259,2025-04-09 14:31:59-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1996955871582,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7850036621094,20.3628540039063,21.9810485839844
1260,2025-04-09 14:32:00-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1996955871582,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7850036621094,20.3628540039063,21.9810485839844
1261,2025-04-09 14:32:01-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1996955871582,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7850036621094,20.3628540039063,21.9810485839844
1262,2025-04-09 14:32:02-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.1996955871582,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7850036621094,20.3628540039063,21.9970703125
1263,2025-04-09 14:32:03-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.67431640625,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.221212387085,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.7850036621094,20.3628540039063,21.9970703125
1264,2025-04-09 14:32:04-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.5370483398438,20.3628540039063,21.9970703125
1265,2025-04-09 14:32:05-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.5370483398438,20.3628540039063,21.9970703125
1266,2025-04-09 14:32:06-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.5370483398438,20.3628540039063,21.9970703125
1267,2025-04-09 14:32:07-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.5370483398438,20.3628540039063,21.9970703125
1268,2025-04-09 14:32:08-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.43443107604981,-0.40420013666153,6.14308547973633,73.5370483398438,20.3628540039063,21.9970703125
1269,2025-04-09 14:32:09-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.40420013666153,6.14308547973633,73.422607421875,20.3628540039063,21.9970703125
1270,2025-04-09 14:32:10-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.572703540325165,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.388464510440826,6.14308547973633,73.422607421875,20.3628540039063,21.9970703125
1271,2025-04-09 14:32:11-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.388464510440826,6.14308547973633,73.422607421875,20.3628540039063,21.9970703125
1272,2025-04-09 14:32:12-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.388464510440826,6.13128423690796,73.422607421875,20.3628540039063,22.0130920410156
1273,2025-04-09 14:32:13-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.74750757217407,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2290744781494,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.388464510440826,6.13128423690796,73.422607421875,20.3628540039063,22.0130920410156
1274,2025-04-09 14:32:14-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2290744781494,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.388464510440826,6.13128423690796,75.4635009765625,20.3628540039063,22.0130920410156
1275,2025-04-09 14:32:15-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2290744781494,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,75.4635009765625,20.3628540039063,22.0130920410156
1276,2025-04-09 14:32:16-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2290744781494,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,75.4635009765625,20.3628540039063,22.0130920410156
1277,2025-04-09 14:32:17-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2290744781494,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,75.4635009765625,20.3628540039063,22.0130920410156
1278,2025-04-09 14:32:18-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,75.4635009765625,20.3628540039063,22.0130920410156
1279,2025-04-09 14:32:19-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,72.5452117919922,20.3628540039063,22.0130920410156
1280,2025-04-09 14:32:20-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,72.5452117919922,20.3628540039063,22.0130920410156
1281,2025-04-09 14:32:21-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.13128423690796,72.5452117919922,20.3628540039063,22.0130920410156
1282,2025-04-09 14:32:22-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.14833068847656,72.5452117919922,20.3628540039063,22.0291137695313
1283,2025-04-09 14:32:23-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.73406219482422,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.14833068847656,72.5452117919922,20.3628540039063,22.0291137695313
1284,2025-04-09 14:32:24-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.698748886585236,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.14833068847656,73.5942687988281,20.3628540039063,22.0291137695313
1285,2025-04-09 14:32:25-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.388464510440826,6.14833068847656,73.5942687988281,20.3628540039063,22.0291137695313
1286,2025-04-09 14:32:26-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,73.5942687988281,20.3628540039063,22.0291137695313
1287,2025-04-09 14:32:27-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2092323303223,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,73.5942687988281,20.3628540039063,22.0291137695313
1288,2025-04-09 14:32:28-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.236888885498,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,73.5942687988281,20.3628540039063,22.0291137695313
1289,2025-04-09 14:32:29-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.236888885498,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,74.3572158813477,20.3628540039063,22.0291137695313
1290,2025-04-09 14:32:30-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.236888885498,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,74.3572158813477,20.3628540039063,22.0291137695313
1291,2025-04-09 14:32:31-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.236888885498,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.14833068847656,74.3572158813477,20.3628540039063,22.0291137695313
1292,2025-04-09 14:32:32-04:00,0,0,1.42247951030731,0.698748886585236,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.236888885498,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.13652896881104,74.3572158813477,20.3628540039063,22.0291137695313
1293,2025-04-09 14:32:33-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68081760406494,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.1930198669434,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.13652896881104,74.3572158813477,20.3628540039063,22.0291137695313
1294,2025-04-09 14:32:34-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.1930198669434,20.2410526275635,0,0,1.31752777099609,9.43180847167969,-0.377974510192871,6.13652896881104,74.3190689086914,20.3628540039063,22.0291137695313
1295,2025-04-09 14:32:35-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.1930198669434,20.2410526275635,0,0,1.31752777099609,9.42000675201416,-0.377974510192871,6.13652896881104,74.3190689086914,20.3628540039063,22.0291137695313
1296,2025-04-09 14:32:36-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.1930198669434,20.2410526275635,0,0,1.31752777099609,9.42000675201416,-0.377974510192871,6.13652896881104,74.3190689086914,20.3628540039063,22.0291137695313
1297,2025-04-09 14:32:37-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.1930198669434,20.2410526275635,0,0,1.31752777099609,9.42000675201416,-0.377974510192871,6.13652896881104,74.3190689086914,20.3628540039063,22.0291137695313
1298,2025-04-09 14:32:38-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2387962341309,20.2410526275635,0,0,1.31752777099609,9.42000675201416,-0.377974510192871,6.13652896881104,74.3190689086914,20.3628540039063,22.0291137695313
1299,2025-04-09 14:32:39-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2387962341309,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.377974510192871,6.13652896881104,73.88037109375,20.3628540039063,22.0291137695313
1300,2025-04-09 14:32:40-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2387962341309,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.88037109375,20.3628540039063,22.0291137695313
1301,2025-04-09 14:32:41-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2387962341309,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.88037109375,20.3628540039063,22.0291137695313
1302,2025-04-09 14:32:42-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2387962341309,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.88037109375,20.3628540039063,22.0451354980469
1303,2025-04-09 14:32:43-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.76749897003174,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.2149543762207,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.88037109375,20.3628540039063,22.0451354980469
1304,2025-04-09 14:32:44-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.2149543762207,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.9375991821289,20.3628540039063,22.0451354980469
1305,2025-04-09 14:32:45-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.2149543762207,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.13652896881104,73.9375991821289,20.3628540039063,22.0451354980469
1306,2025-04-09 14:32:46-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.2149543762207,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.15226459503174,73.9375991821289,20.3628540039063,22.0451354980469
1307,2025-04-09 14:32:47-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.2149543762207,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.15226459503174,73.9375991821289,20.3628540039063,22.0451354980469
1308,2025-04-09 14:32:48-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.43836498260498,-0.363549768924713,6.15226459503174,73.9375991821289,20.3628540039063,22.0451354980469
1309,2025-04-09 14:32:49-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.15226459503174,74.6814727783203,20.3628540039063,22.0451354980469
1310,2025-04-09 14:32:50-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.547525346279144,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.15226459503174,74.6814727783203,20.3628540039063,22.0451354980469
1311,2025-04-09 14:32:51-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.15226459503174,74.6814727783203,20.3628540039063,22.0451354980469
1312,2025-04-09 14:32:52-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2359352111816,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.6814727783203,20.3628540039063,22.0451354980469
1313,2025-04-09 14:32:53-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.74946546554565,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.6814727783203,20.3628540039063,22.0451354980469
1314,2025-04-09 14:32:54-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.109260559082,20.3628540039063,22.0451354980469
