,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1315,2025-04-09 14:32:55-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.109260559082,20.3628540039063,22.0451354980469
1316,2025-04-09 14:32:56-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.109260559082,20.3628540039063,22.0451354980469
1317,2025-04-09 14:32:57-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.109260559082,20.3628540039063,22.0451354980469
1318,2025-04-09 14:32:58-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.2082786560059,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.109260559082,20.3628540039063,22.0451354980469
1319,2025-04-09 14:32:59-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.2082786560059,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,73.5751953125,20.3628540039063,22.0451354980469
1320,2025-04-09 14:33:00-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.569174826145172,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.2082786560059,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,73.5751953125,20.3628540039063,22.0451354980469
1321,2025-04-09 14:33:01-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.2082786560059,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,73.5751953125,20.3628540039063,22.0451354980469
1322,2025-04-09 14:33:02-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.2082786560059,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,73.5751953125,20.3628540039063,22.0451354980469
1323,2025-04-09 14:33:03-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.68791103363037,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,73.5751953125,20.3628540039063,22.0451354980469
1324,2025-04-09 14:33:04-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.42131805419922,-0.363549768924713,6.13390636444092,74.0901870727539,20.3628540039063,22.0451354980469
1325,2025-04-09 14:33:05-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.363549768924713,6.13390636444092,74.0901870727539,20.3628540039063,22.0451354980469
1326,2025-04-09 14:33:06-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,74.0901870727539,20.3628540039063,22.0451354980469
1327,2025-04-09 14:33:07-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2071399688721,19.2244911193848,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,74.0901870727539,20.3628540039063,22.0451354980469
1328,2025-04-09 14:33:08-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2252597808838,19.2407035827637,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,74.0901870727539,20.3628540039063,22.0451354980469
1329,2025-04-09 14:33:09-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2252597808838,19.2407035827637,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,73.8612976074219,20.3628540039063,22.0451354980469
1330,2025-04-09 14:33:10-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2252597808838,19.2407035827637,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,73.8612976074219,20.3628540039063,22.0451354980469
1331,2025-04-09 14:33:11-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2252597808838,19.2407035827637,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,73.8612976074219,20.3628540039063,22.0451354980469
1332,2025-04-09 14:33:12-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2252597808838,19.2407035827637,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,73.8612976074219,20.3468322753906,22.0451354980469
1333,2025-04-09 14:33:13-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.6533842086792,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1937885284424,19.2168617248535,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,73.8612976074219,20.3468322753906,22.0451354980469
1334,2025-04-09 14:33:14-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1937885284424,19.2168617248535,20.2410526275635,0,0,1.31752777099609,9.44361019134522,-0.346503257751465,6.15882253646851,74.0520401000977,20.3468322753906,22.0451354980469
1335,2025-04-09 14:33:15-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1937885284424,19.2168617248535,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.15882253646851,74.0520401000977,20.3468322753906,22.0451354980469
1336,2025-04-09 14:33:16-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1937885284424,19.2168617248535,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.0520401000977,20.3468322753906,22.0451354980469
1337,2025-04-09 14:33:17-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1937885284424,19.2168617248535,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.0520401000977,20.3468322753906,22.0451354980469
1338,2025-04-09 14:33:18-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2511940002441,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.0520401000977,20.3468322753906,22.0451354980469
1339,2025-04-09 14:33:19-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2511940002441,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,72.8313140869141,20.3468322753906,22.0451354980469
1340,2025-04-09 14:33:20-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2511940002441,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,72.8313140869141,20.3468322753906,22.0451354980469
1341,2025-04-09 14:33:21-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2511940002441,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,72.8313140869141,20.3468322753906,22.0451354980469
1342,2025-04-09 14:33:22-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.691929996013641,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2511940002441,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,72.8313140869141,20.3628540039063,22.0451354980469
1343,2025-04-09 14:33:23-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.62612628936768,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2195377349854,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,72.8313140869141,20.3628540039063,22.0451354980469
1344,2025-04-09 14:33:24-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.698438942432404,0.692549884319305,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2195377349854,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.4907379150391,20.3628540039063,22.0451354980469
1345,2025-04-09 14:33:25-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2195377349854,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.4907379150391,20.3628540039063,22.0451354980469
1346,2025-04-09 14:33:26-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2195377349854,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.4907379150391,20.3628540039063,22.0451354980469
1347,2025-04-09 14:33:27-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2195377349854,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.4907379150391,20.3628540039063,22.0451354980469
1348,2025-04-09 14:33:28-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.346503257751465,6.14308547973633,74.4907379150391,20.3628540039063,22.0451354980469
1349,2025-04-09 14:33:29-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.346503257751465,6.14308547973633,74.7196197509766,20.3628540039063,22.0451354980469
1350,2025-04-09 14:33:30-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.33207893371582,6.14308547973633,74.7196197509766,20.3628540039063,22.0451354980469
1351,2025-04-09 14:33:31-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.33207893371582,6.14308547973633,74.7196197509766,20.3628540039063,22.0451354980469
1352,2025-04-09 14:33:32-04:00,0,0,1.42247951030731,0.688520550727844,35,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2120933532715,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.33207893371582,6.15751028060913,74.7196197509766,20.3628540039063,22.0451354980469
1353,2025-04-09 14:33:33-04:00,0,0,1.42247951030731,0.688520550727844,30,35,1.42309939861298,0.681391775608063,5.59673643112183,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.227352142334,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.33207893371582,6.15751028060913,74.7196197509766,20.3628540039063,22.0451354980469
1354,2025-04-09 14:33:34-04:00,0,0,1.42247951030731,0.688520550727844,30,35,1.42309939861298,0.681391775608063,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.688520550727844,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.227352142334,20.2410526275635,0,0,1.31752777099609,9.43967628479004,-0.33207893371582,6.15751028060913,73.3081588745117,20.3628540039063,22.0451354980469
1355,2025-04-09 14:33:35-04:00,0,0,1.42247951030731,0.673952996730804,30,35,1.42309939861298,0.681391775608063,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.673952996730804,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.227352142334,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.33207893371582,6.15751028060913,73.3081588745117,20.3628540039063,22.0451354980469
1356,2025-04-09 14:33:36-04:00,0,0,1.42247951030731,0.652256488800049,30,35,1.42309939861298,0.6640345454216,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.652256488800049,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.227352142334,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.33207893371582,6.1470193862915,73.3081588745117,20.3628540039063,22.0451354980469
1357,2025-04-09 14:33:37-04:00,0,0,1.42247951030731,0.620641708374023,30,35,1.42309939861298,0.635829210281372,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.620641708374023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.227352142334,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.33207893371582,6.1470193862915,73.3081588745117,20.3628540039063,22.0451354980469
1358,2025-04-09 14:33:38-04:00,0,0,1.42247951030731,0.587477207183838,30,35,1.42309939861298,0.604214429855347,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.587477207183838,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.42787456512451,-0.33207893371582,6.1470193862915,73.3081588745117,20.3628540039063,22.0451354980469
1359,2025-04-09 14:33:39-04:00,0,0,1.42247951030731,0.554312705993652,30,35,1.42309939861298,0.570739984512329,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.554312705993652,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.33207893371582,6.1470193862915,72.9839096069336,20.3628540039063,22.0451354980469
1360,2025-04-09 14:33:40-04:00,0,0,1.42247951030731,0.529826700687408,30,35,1.42309939861298,0.541604816913605,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.533546090126038,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.1470193862915,72.9839096069336,20.3628540039063,22.0451354980469
1361,2025-04-09 14:33:41-04:00,0,0,1.42247951030731,0.529826700687408,30,35,1.42309939861298,0.526727139949799,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.1470193862915,72.9839096069336,20.3628540039063,22.0451354980469
1362,2025-04-09 14:33:42-04:00,0,0,1.42247951030731,0.529826700687408,30,35,1.42309939861298,0.526727139949799,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.22438621520996,72.9839096069336,20.3628540039063,22.0451354980469
1363,2025-04-09 14:33:43-04:00,0,0,1.42247951030731,0.518668591976166,30,35,1.42309939861298,0.526727139949799,5.6927227973938,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.22438621520996,72.9839096069336,20.3628540039063,22.0451354980469
1364,2025-04-09 14:33:44-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.687590718269348,0.681701719760895,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.22438621520996,73.9757461547852,20.3628540039063,22.0451354980469
1365,2025-04-09 14:33:45-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.363549768924713,6.22438621520996,73.9757461547852,20.3628540039063,22.0451354980469
1366,2025-04-09 14:33:46-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,73.9757461547852,20.3628540039063,22.0451354980469
1367,2025-04-09 14:33:47-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2664527893066,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,73.9757461547852,20.3628540039063,22.0451354980469
1368,2025-04-09 14:33:48-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,73.9757461547852,20.3628540039063,22.0451354980469
1369,2025-04-09 14:33:49-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.5561218261719,20.3628540039063,22.0451354980469
1370,2025-04-09 14:33:50-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.551192581653595,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.5561218261719,20.3628540039063,22.0451354980469
1371,2025-04-09 14:33:51-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.5561218261719,20.3628540039063,22.0451354980469
1372,2025-04-09 14:33:52-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.5561218261719,20.3628540039063,22.0451354980469
1373,2025-04-09 14:33:53-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,5.14138793945313,0.630250155925751,0.620641708374023,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.5561218261719,20.3628540039063,22.0451354980469
1374,2025-04-09 14:33:54-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.630250155925751,0.620641708374023,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.3081588745117,20.3628540039063,22.0451354980469
1375,2025-04-09 14:33:55-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.3081588745117,20.3628540039063,22.0451354980469
1376,2025-04-09 14:33:56-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.3081588745117,20.3628540039063,22.0451354980469
1377,2025-04-09 14:33:57-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2311668395996,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.3081588745117,20.3628540039063,22.0451354980469
1378,2025-04-09 14:33:58-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2702674865723,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,73.3081588745117,20.3628540039063,22.0451354980469
1379,2025-04-09 14:33:59-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2702674865723,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.0138931274414,20.3628540039063,22.0451354980469
1380,2025-04-09 14:34:00-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.344185918569565,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2702674865723,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.0138931274414,20.3628540039063,22.0451354980469
1381,2025-04-09 14:34:01-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2702674865723,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.0138931274414,20.3628540039063,22.0451354980469
1382,2025-04-09 14:34:02-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2702674865723,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.0138931274414,20.3788757324219,22.0611572265625
1383,2025-04-09 14:34:03-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.24987411499023,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.0138931274414,20.3788757324219,22.0611572265625
1384,2025-04-09 14:34:04-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.47770595550537,-0.393709719181061,6.22438621520996,74.1855545043945,20.3788757324219,22.0611572265625
1385,2025-04-09 14:34:05-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,74.1855545043945,20.3788757324219,22.0611572265625
1386,2025-04-09 14:34:06-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,74.1855545043945,20.3788757324219,22.0611572265625
1387,2025-04-09 14:34:07-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,74.1855545043945,20.3788757324219,22.0611572265625
1388,2025-04-09 14:34:08-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.526727139949799,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.4672155380249,-0.393709719181061,6.22438621520996,74.1855545043945,20.3788757324219,22.0611572265625
1389,2025-04-09 14:34:09-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.393709719181061,6.22438621520996,73.727783203125,20.3788757324219,22.0611572265625
1390,2025-04-09 14:34:10-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.22438621520996,73.727783203125,20.3788757324219,22.0611572265625
1391,2025-04-09 14:34:11-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.22438621520996,73.727783203125,20.3788757324219,22.0611572265625
1392,2025-04-09 14:34:12-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2090473175049,19.2540550231934,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.727783203125,20.3628540039063,22.0611572265625
1393,2025-04-09 14:34:13-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.44687080383301,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.727783203125,20.3628540039063,22.0611572265625
1394,2025-04-09 14:34:14-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.0602035522461,20.3628540039063,22.0611572265625
1395,2025-04-09 14:34:15-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.0602035522461,20.3628540039063,22.0611572265625
1396,2025-04-09 14:34:16-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.0602035522461,20.3628540039063,22.0611572265625
1397,2025-04-09 14:34:17-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.0602035522461,20.3628540039063,22.0611572265625
1398,2025-04-09 14:34:18-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.2750358581543,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.0602035522461,20.3628540039063,22.0611572265625
1399,2025-04-09 14:34:19-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.2750358581543,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,72.8694610595703,20.3628540039063,22.0611572265625
1400,2025-04-09 14:34:20-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.300430744886398,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.2750358581543,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,72.8694610595703,20.3628540039063,22.0611572265625
1401,2025-04-09 14:34:21-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.2750358581543,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,72.8694610595703,20.3628540039063,22.0611572265625
1402,2025-04-09 14:34:22-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.2750358581543,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,72.8694610595703,20.3628540039063,22.0932006835938
1403,2025-04-09 14:34:23-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.38670682907105,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,72.8694610595703,20.3628540039063,22.0932006835938
1404,2025-04-09 14:34:24-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48426055908203,-0.376663208007813,6.23487663269043,73.5942687988281,20.3628540039063,22.0932006835938
1405,2025-04-09 14:34:25-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.23487663269043,73.5942687988281,20.3628540039063,22.0932006835938
1406,2025-04-09 14:34:26-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.5942687988281,20.3628540039063,22.0932006835938
1407,2025-04-09 14:34:27-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.5942687988281,20.3628540039063,22.0932006835938
1408,2025-04-09 14:34:28-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.232889175415,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.5942687988281,20.3628540039063,22.0932006835938
1409,2025-04-09 14:34:29-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.232889175415,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.9948196411133,20.3628540039063,22.0932006835938
1410,2025-04-09 14:34:30-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.332272976636887,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.232889175415,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.9948196411133,20.3628540039063,22.0932006835938
1411,2025-04-09 14:34:31-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.232889175415,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.9948196411133,20.3628540039063,22.0932006835938
1412,2025-04-09 14:34:32-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.232889175415,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.9948196411133,20.3628540039063,22.0932006835938
1413,2025-04-09 14:34:33-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.309250831604,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,73.9948196411133,20.3628540039063,22.0932006835938
1414,2025-04-09 14:34:34-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.46983814239502,-0.376663208007813,6.22438621520996,74.2999954223633,20.3628540039063,22.0932006835938
