,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1415,2025-04-09 14:34:35-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.376663208007813,6.22438621520996,74.2999954223633,20.3628540039063,22.0932006835938
1416,2025-04-09 14:34:36-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,74.2999954223633,20.3628540039063,22.0932006835938
1417,2025-04-09 14:34:37-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,74.2999954223633,20.3628540039063,22.0932006835938
1418,2025-04-09 14:34:38-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,74.2999954223633,20.3628540039063,22.0932006835938
1419,2025-04-09 14:34:39-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.5561218261719,20.3628540039063,22.0932006835938
1420,2025-04-09 14:34:40-04:00,0,0,1.42247951030731,0.518668591976166,30,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.319916635751724,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.5561218261719,20.3628540039063,22.0932006835938
1421,2025-04-09 14:34:41-04:00,0,0,1.42247951030731,0.518668591976166,25,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.5561218261719,20.3628540039063,22.0932006835938
1422,2025-04-09 14:34:42-04:00,0,0,1.42247951030731,0.518668591976166,25,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.52238792181015,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2473793029785,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.5561218261719,20.3628540039063,22.1092224121094
1423,2025-04-09 14:34:43-04:00,0,0,1.42247951030731,0.507510423660278,25,30,1.42309939861298,0.516498923301697,4.26766061782837,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.510919809341431,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.232120513916,20.2410526275635,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.5561218261719,20.3628540039063,22.1092224121094
1424,2025-04-09 14:34:44-04:00,0,0,1.42247951030731,0.488293588161469,25,30,1.42309939861298,0.498831808567047,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.493872672319412,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.232120513916,20.2517375946045,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.3272323608398,20.3628540039063,22.1092224121094
1425,2025-04-09 14:34:45-04:00,0,0,1.42247951030731,0.461018055677414,25,30,1.42309939861298,0.476515501737595,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.468766808509827,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.232120513916,20.2517375946045,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.3272323608398,20.3628540039063,22.1092224121094
1426,2025-04-09 14:34:46-04:00,0,0,1.42247951030731,0.437152028083801,25,30,1.42309939861298,0.450169861316681,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.443041056394577,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.232120513916,20.2517375946045,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.3272323608398,20.3628540039063,22.1092224121094
1427,2025-04-09 14:34:47-04:00,0,0,1.42247951030731,0.412666022777557,25,30,1.42309939861298,0.424134165048599,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.417625248432159,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.232120513916,20.2517375946045,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.3272323608398,20.3628540039063,22.1092224121094
1428,2025-04-09 14:34:48-04:00,0,0,1.42247951030731,0.396548718214035,25,30,1.42309939861298,0.403987467288971,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.39840841293335,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2664527893066,20.2517375946045,0,0,1.31752777099609,9.48032855987549,-0.363549768924713,6.23618841171265,73.3272323608398,20.3628540039063,22.1092224121094
1429,2025-04-09 14:34:49-04:00,0,0,1.42247951030731,0.396548718214035,25,30,1.42309939861298,0.389729827642441,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.39840841293335,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2664527893066,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.363549768924713,6.23618841171265,73.6705627441406,20.3628540039063,22.1092224121094
1430,2025-04-09 14:34:50-04:00,0,0,1.42247951030731,0.383220911026001,25,30,1.42309939861298,0.389729827642441,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.338281899690628,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2664527893066,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.389775812625885,6.23618841171265,73.6705627441406,20.3628540039063,22.1092224121094
1431,2025-04-09 14:34:51-04:00,0,0,1.42247951030731,0.383220911026001,25,30,1.42309939861298,0.389729827642441,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2664527893066,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.389775812625885,6.23618841171265,73.6705627441406,20.3628540039063,22.1092224121094
1432,2025-04-09 14:34:52-04:00,0,0,1.42247951030731,0.383220911026001,25,30,1.42309939861298,0.389729827642441,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2664527893066,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.389775812625885,6.28470611572266,73.6705627441406,20.3628540039063,22.1092224121094
1433,2025-04-09 14:34:53-04:00,0,0,1.42247951030731,0.383220911026001,25,30,1.42309939861298,0.389729827642441,4.24333429336548,0.522697865962982,0.517118811607361,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2349815368652,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.389775812625885,6.28470611572266,73.6705627441406,20.3628540039063,22.1092224121094
1434,2025-04-09 14:34:54-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.522697865962982,0.517118811607361,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2349815368652,20.2517375946045,0,0,1.31752777099609,9.50524139404297,-0.389775812625885,6.28470611572266,73.2509384155273,20.3628540039063,22.1092224121094
1435,2025-04-09 14:34:55-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2349815368652,20.2517375946045,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.28470611572266,73.2509384155273,20.3628540039063,22.1092224121094
1436,2025-04-09 14:34:56-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2349815368652,20.2517375946045,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2509384155273,20.3628540039063,22.1092224121094
1437,2025-04-09 14:34:57-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2061862945557,19.2349815368652,20.2517375946045,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2509384155273,20.3628540039063,22.1092224121094
1438,2025-04-09 14:34:58-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2243061065674,19.2540550231934,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2509384155273,20.3628540039063,22.1092224121094
1439,2025-04-09 14:34:59-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2243061065674,19.2540550231934,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2318649291992,20.3628540039063,22.1092224121094
1440,2025-04-09 14:35:00-04:00,0,0,1.42247951030731,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.272289007902145,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2243061065674,19.2540550231934,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2318649291992,20.3628540039063,22.1092224121094
1441,2025-04-09 14:35:01-04:00,0,0,0.381051242351532,0.383220911026001,25,25,1.42309939861298,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.0751175135374069,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2243061065674,19.2540550231934,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2318649291992,20.3628540039063,22.1092224121094
1442,2025-04-09 14:35:02-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.0751175135374069,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2243061065674,19.2540550231934,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2318649291992,20.3628540039063,22.1092224121094
1443,2025-04-09 14:35:03-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.57274413108826,0.418555080890656,0.417625248432159,0.002913640346378,0.0751175135374069,50,1.4438658952713,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2683601379395,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.2318649291992,20.3628540039063,22.1092224121094
1444,2025-04-09 14:35:04-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.418555080890656,0.417625248432159,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2683601379395,20.2402896881104,0,0,1.31752777099609,9.52359962463379,-0.389775812625885,6.2991304397583,73.8994522094727,20.3628540039063,22.1092224121094
1445,2025-04-09 14:35:05-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2683601379395,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.8994522094727,20.3628540039063,22.1092224121094
1446,2025-04-09 14:35:06-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2683601379395,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.8994522094727,20.3628540039063,22.1092224121094
1447,2025-04-09 14:35:07-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2683601379395,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.8994522094727,20.3628540039063,22.1092224121094
1448,2025-04-09 14:35:08-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.8994522094727,20.3628540039063,22.1092224121094
1449,2025-04-09 14:35:09-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.7468566894531,20.3628540039063,22.1092224121094
1450,2025-04-09 14:35:10-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0751175135374069,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.7468566894531,20.3628540039063,22.1092224121094
1451,2025-04-09 14:35:11-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.7468566894531,20.3628540039063,22.1092224121094
1452,2025-04-09 14:35:12-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2464256286621,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.7468566894531,20.3628540039063,22.125244140625
1453,2025-04-09 14:35:13-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2263984680176,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.7468566894531,20.3628540039063,22.125244140625
1454,2025-04-09 14:35:14-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2263984680176,20.2402896881104,0,0,1.31752777099609,9.51310920715332,-0.389775812625885,6.2991304397583,73.5561218261719,20.3628540039063,22.125244140625
1455,2025-04-09 14:35:15-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2263984680176,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.389775812625885,6.2991304397583,73.5561218261719,20.3628540039063,22.125244140625
1456,2025-04-09 14:35:16-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2263984680176,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.389775812625885,6.2991304397583,73.5561218261719,20.3628540039063,22.125244140625
1457,2025-04-09 14:35:17-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2263984680176,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.389775812625885,6.2991304397583,73.5561218261719,20.3628540039063,22.125244140625
1458,2025-04-09 14:35:18-04:00,0,0,0.381051242351532,0.383220911026001,25,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.389775812625885,6.2991304397583,73.5561218261719,20.3628540039063,22.125244140625
1459,2025-04-09 14:35:19-04:00,0,0,0.381051242351532,0.383220911026001,20,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.389775812625885,6.2991304397583,73.9948196411133,20.3628540039063,22.125244140625
1460,2025-04-09 14:35:20-04:00,0,0,0.381051242351532,0.383220911026001,20,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,73.9948196411133,20.3628540039063,22.125244140625
1461,2025-04-09 14:35:21-04:00,0,0,0.381051242351532,0.383220911026001,20,25,0.382601022720337,0.389729827642441,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.383530855178833,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,73.9948196411133,20.3628540039063,22.125244140625
1462,2025-04-09 14:35:22-04:00,0,0,0.381051242351532,0.365243852138519,20,25,0.382601022720337,0.372372686862946,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.368033438920975,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1956958770752,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,73.9948196411133,20.3628540039063,22.1412658691406
1463,2025-04-09 14:35:23-04:00,0,0,0.381051242351532,0.346956878900528,20,25,0.382601022720337,0.355325520038605,3.16694235801697,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.350676268339157,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2100009918213,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,73.9948196411133,20.3628540039063,22.1412658691406
1464,2025-04-09 14:35:24-04:00,0,0,0.381051242351532,0.328359931707382,20,20,0.382601022720337,0.338588267564774,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.332079350948334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2100009918213,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,72.2591018676758,20.3628540039063,22.1412658691406
1465,2025-04-09 14:35:25-04:00,0,0,0.381051242351532,0.312242597341538,20,20,0.382601022720337,0.319061487913132,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.31720182299614,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2100009918213,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.376663208007813,6.2991304397583,72.2591018676758,20.3628540039063,22.1412658691406
1466,2025-04-09 14:35:26-04:00,0,0,0.381051242351532,0.29953470826149,20,20,0.382601022720337,0.304183930158615,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.301394402980804,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2100009918213,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.388464510440826,6.3266658782959,72.2591018676758,20.3628540039063,22.1412658691406
1467,2025-04-09 14:35:27-04:00,0,0,0.381051242351532,0.29953470826149,20,20,0.382601022720337,0.304183930158615,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.301394402980804,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2100009918213,19.2521476745605,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.388464510440826,6.3266658782959,72.2591018676758,20.3628540039063,22.1412658691406
1468,2025-04-09 14:35:28-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2262134552002,19.2712211608887,20.2402896881104,0,0,1.31752777099609,9.52491092681885,-0.388464510440826,6.3266658782959,72.2591018676758,20.3628540039063,22.1412658691406
1469,2025-04-09 14:35:29-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2262134552002,19.2712211608887,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.388464510440826,6.3266658782959,73.0029830932617,20.3628540039063,22.1412658691406
1470,2025-04-09 14:35:30-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,0.0983461961150169,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2262134552002,19.2712211608887,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.3266658782959,73.0029830932617,20.3628540039063,22.1412658691406
1471,2025-04-09 14:35:31-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2262134552002,19.2712211608887,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.3266658782959,73.0029830932617,20.3628540039063,22.1412658691406
1472,2025-04-09 14:35:32-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2262134552002,19.2712211608887,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,73.0029830932617,20.3628540039063,22.1572875976563
1473,2025-04-09 14:35:33-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,3.05048561096191,0.386940330266953,0.384460717439652,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1966495513916,19.2569160461426,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,73.0029830932617,20.3628540039063,22.1572875976563
1474,2025-04-09 14:35:34-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.386940330266953,0.384460717439652,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1966495513916,19.2569160461426,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,74.261848449707,20.3628540039063,22.1572875976563
1475,2025-04-09 14:35:35-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1966495513916,19.2569160461426,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,74.261848449707,20.3628540039063,22.1572875976563
1476,2025-04-09 14:35:36-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1966495513916,19.2569160461426,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,74.261848449707,20.3628540039063,22.1572875976563
1477,2025-04-09 14:35:37-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1966495513916,19.2569160461426,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,74.261848449707,20.3628540039063,22.1572875976563
1478,2025-04-09 14:35:38-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,74.261848449707,20.3628540039063,22.1572875976563
1479,2025-04-09 14:35:39-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,73.6705627441406,20.3628540039063,22.1572875976563
1480,2025-04-09 14:35:40-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,73.6705627441406,20.3628540039063,22.1572875976563
1481,2025-04-09 14:35:41-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.33846759796143,73.6705627441406,20.3628540039063,22.1572875976563
1482,2025-04-09 14:35:42-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.3489580154419,73.6705627441406,20.3628540039063,22.1733093261719
1483,2025-04-09 14:35:43-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.44484162330627,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.3489580154419,73.6705627441406,20.3628540039063,22.1733093261719
1484,2025-04-09 14:35:44-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.54589366912842,-0.405511438846588,6.3489580154419,72.7740936279297,20.3628540039063,22.1733093261719
1485,2025-04-09 14:35:45-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.56293869018555,-0.405511438846588,6.3489580154419,72.7740936279297,20.3628540039063,22.1733093261719
1486,2025-04-09 14:35:46-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.56293869018555,-0.405511438846588,6.3489580154419,72.7740936279297,20.3628540039063,22.1733093261719
1487,2025-04-09 14:35:47-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.56293869018555,-0.405511438846588,6.3489580154419,72.7740936279297,20.3628540039063,22.1733093261719
1488,2025-04-09 14:35:48-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.56293869018555,-0.405511438846588,6.3489580154419,72.7740936279297,20.3628540039063,22.1733093261719
1489,2025-04-09 14:35:49-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.405511438846588,6.3489580154419,73.2509384155273,20.3628540039063,22.1733093261719
1490,2025-04-09 14:35:50-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.3489580154419,73.2509384155273,20.3628540039063,22.1733093261719
1491,2025-04-09 14:35:51-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.3489580154419,73.2509384155273,20.3628540039063,22.1733093261719
1492,2025-04-09 14:35:52-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.2509384155273,20.3628540039063,22.1893310546875
1493,2025-04-09 14:35:53-04:00,0,0,0.381051242351532,0.289306402206421,20,20,0.382601022720337,0.291166096925736,2.39986348152161,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.253101348877,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.2509384155273,20.3628540039063,22.1893310546875
1494,2025-04-09 14:35:54-04:00,0,0,0.381051242351532,0.289306402206421,15,20,0.382601022720337,0.291166096925736,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.253101348877,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.7850036621094,20.3628540039063,22.1893310546875
1495,2025-04-09 14:35:55-04:00,0,0,0.381051242351532,0.289306402206421,15,20,0.382601022720337,0.291166096925736,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.253101348877,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.7850036621094,20.3628540039063,22.1893310546875
1496,2025-04-09 14:35:56-04:00,0,0,0.381051242351532,0.289306402206421,15,20,0.382601022720337,0.291166096925736,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.290856152772903,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.253101348877,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.7850036621094,20.3628540039063,22.1893310546875
1497,2025-04-09 14:35:57-04:00,0,0,0.381051242351532,0.275358706712723,15,20,0.382601022720337,0.291166096925736,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.277838259935379,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.253101348877,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.7850036621094,20.3628540039063,22.1893310546875
1498,2025-04-09 14:35:58-04:00,0,0,0.381051242351532,0.264200568199158,15,20,0.382601022720337,0.27225923538208,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.266990095376968,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.5432710647583,-0.395021021366119,6.33584499359131,73.7850036621094,20.3628540039063,22.1893310546875
1499,2025-04-09 14:35:59-04:00,0,0,0.381051242351532,0.252422481775284,15,20,0.382601022720337,0.27225923538208,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.255521982908249,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.33584499359131,73.4035339355469,20.3628540039063,22.1893310546875
1500,2025-04-09 14:36:00-04:00,0,0,0.381051242351532,0.240954384207726,15,20,0.382601022720337,0.245913565158844,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.243433967232704,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.33584499359131,73.4035339355469,20.3628540039063,22.1893310546875
1501,2025-04-09 14:36:01-04:00,0,0,0.381051242351532,0.240954384207726,15,20,0.382601022720337,0.234135493636131,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.231655910611153,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.33584499359131,73.4035339355469,20.3628540039063,22.1893310546875
1502,2025-04-09 14:36:02-04:00,0,0,0.381051242351532,0.226076826453209,15,20,0.382601022720337,0.234135493636131,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.231655910611153,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.36207103729248,73.4035339355469,20.3628540039063,22.2213745117188
1503,2025-04-09 14:36:03-04:00,0,0,0.381051242351532,0.226076826453209,15,20,0.382601022720337,0.234135493636131,2.31057333946228,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.231655910611153,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.36207103729248,73.4035339355469,20.3628540039063,22.2213745117188
1504,2025-04-09 14:36:04-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.296125262975693,0.294885486364365,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.395021021366119,6.36207103729248,72.4689178466797,20.3628540039063,22.2213745117188
1505,2025-04-09 14:36:05-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.59572124481201,-0.395021021366119,6.36207103729248,72.4689178466797,20.3628540039063,22.2213745117188
1506,2025-04-09 14:36:06-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.59572124481201,-0.410756647586823,6.38960838317871,72.4689178466797,20.3628540039063,22.2213745117188
1507,2025-04-09 14:36:07-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.59572124481201,-0.410756647586823,6.38960838317871,72.4689178466797,20.3628540039063,22.2213745117188
1508,2025-04-09 14:36:08-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.59572124481201,-0.410756647586823,6.38960838317871,72.4689178466797,20.3628540039063,22.2213745117188
1509,2025-04-09 14:36:09-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.38960838317871,72.4879913330078,20.3628540039063,22.2213745117188
1510,2025-04-09 14:36:10-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.38960838317871,72.4879913330078,20.3628540039063,22.2213745117188
1511,2025-04-09 14:36:11-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.38960838317871,72.4879913330078,20.3628540039063,22.2213745117188
1512,2025-04-09 14:36:12-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,72.4879913330078,20.3788757324219,22.2373962402344
1513,2025-04-09 14:36:13-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,2.37661004066467,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2759895324707,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,72.4879913330078,20.3788757324219,22.2373962402344
