,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1514,2025-04-09 14:36:14-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.28000795841217,0.277838259935379,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2759895324707,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.0220565795898,20.3788757324219,22.2373962402344
1515,2025-04-09 14:36:15-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2759895324707,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.0220565795898,20.3788757324219,22.2373962402344
1516,2025-04-09 14:36:16-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2759895324707,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.0220565795898,20.3788757324219,22.2373962402344
1517,2025-04-09 14:36:17-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2119083404541,19.2759895324707,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.0220565795898,20.3788757324219,22.2373962402344
1518,2025-04-09 14:36:18-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2223987579346,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.0220565795898,20.3788757324219,22.2373962402344
1519,2025-04-09 14:36:19-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2223987579346,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.410756647586823,6.36207103729248,73.1746444702148,20.3788757324219,22.2373962402344
1520,2025-04-09 14:36:20-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2223987579346,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.400265425443649,6.36207103729248,73.1746444702148,20.3788757324219,22.2373962402344
1521,2025-04-09 14:36:21-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2223987579346,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.400265425443649,6.36207103729248,73.1746444702148,20.3788757324219,22.2373962402344
1522,2025-04-09 14:36:22-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2223987579346,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.400265425443649,6.36207103729248,73.1746444702148,20.3628540039063,22.25341796875
1523,2025-04-09 14:36:23-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.88234508037567,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.400265425443649,6.36207103729248,73.1746444702148,20.3628540039063,22.25341796875
1524,2025-04-09 14:36:24-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.56162738800049,-0.400265425443649,6.36207103729248,73.6324157714844,20.3628540039063,22.25341796875
1525,2025-04-09 14:36:25-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58785343170166,-0.400265425443649,6.36207103729248,73.6324157714844,20.3628540039063,22.25341796875
1526,2025-04-09 14:36:26-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58785343170166,-0.389775812625885,6.38305187225342,73.6324157714844,20.3628540039063,22.25341796875
1527,2025-04-09 14:36:27-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58785343170166,-0.389775812625885,6.38305187225342,73.6324157714844,20.3628540039063,22.25341796875
1528,2025-04-09 14:36:28-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58785343170166,-0.389775812625885,6.38305187225342,73.6324157714844,20.3628540039063,22.25341796875
1529,2025-04-09 14:36:29-04:00,0,0,0.381051242351532,0.226076826453209,15,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.38305187225342,73.5370483398438,20.3628540039063,22.25341796875
1530,2025-04-09 14:36:30-04:00,0,0,0.381051242351532,0.226076826453209,10,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.38305187225342,73.5370483398438,20.3628540039063,22.25341796875
1531,2025-04-09 14:36:31-04:00,0,0,0.381051242351532,0.226076826453209,10,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.38305187225342,73.5370483398438,20.3628540039063,22.25341796875
1532,2025-04-09 14:36:32-04:00,0,0,0.381051242351532,0.226076826453209,10,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.37256145477295,73.5370483398438,20.3788757324219,22.2694396972656
1533,2025-04-09 14:36:33-04:00,0,0,0.381051242351532,0.210269436240196,10,15,0.382601022720337,0.222357451915741,1.85202980041504,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.22111764550209,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.37256145477295,73.5370483398438,20.3788757324219,22.2694396972656
1534,2025-04-09 14:36:34-04:00,0,0,0.381051242351532,0.210269436240196,10,10,0.382601022720337,0.2093396037817,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.203760504722595,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.57605171203613,-0.389775812625885,6.37256145477295,73.4607543945313,20.3788757324219,22.2694396972656
1535,2025-04-09 14:36:35-04:00,0,0,0.381051242351532,0.192292407155037,10,10,0.382601022720337,0.198181435465813,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.193532198667526,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.389775812625885,6.37256145477295,73.4607543945313,20.3788757324219,22.2694396972656
1536,2025-04-09 14:36:36-04:00,0,0,0.381051242351532,0.180204406380653,10,10,0.382601022720337,0.198181435465813,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.182993948459625,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.389775812625885,6.38960838317871,73.4607543945313,20.3788757324219,22.2694396972656
1537,2025-04-09 14:36:37-04:00,0,0,0.381051242351532,0.180204406380653,10,10,0.382601022720337,0.177724793553352,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.182993948459625,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2635917663574,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.389775812625885,6.38960838317871,73.4607543945313,20.3788757324219,22.2694396972656
1538,2025-04-09 14:36:38-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.177724793553352,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2778968811035,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.389775812625885,6.38960838317871,73.4607543945313,20.3788757324219,22.2694396972656
1539,2025-04-09 14:36:39-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.177724793553352,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2778968811035,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.389775812625885,6.38960838317871,73.2127914428711,20.3788757324219,22.2694396972656
1540,2025-04-09 14:36:40-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2778968811035,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.402888029813767,6.38960838317871,73.2127914428711,20.3788757324219,22.2694396972656
1541,2025-04-09 14:36:41-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2778968811035,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.402888029813767,6.38960838317871,73.2127914428711,20.3788757324219,22.2694396972656
1542,2025-04-09 14:36:42-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2778968811035,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.402888029813767,6.40009880065918,73.2127914428711,20.3788757324219,22.3014831542969
1543,2025-04-09 14:36:43-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.97267663478851,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.402888029813767,6.40009880065918,73.2127914428711,20.3788757324219,22.3014831542969
1544,2025-04-09 14:36:44-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.223907187581062,0.222667396068573,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.58916473388672,-0.402888029813767,6.40009880065918,74.7959136962891,20.3788757324219,22.3014831542969
1545,2025-04-09 14:36:45-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.61145687103272,-0.402888029813767,6.40009880065918,74.7959136962891,20.3788757324219,22.3014831542969
1546,2025-04-09 14:36:46-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.61145687103272,-0.402888029813767,6.41714572906494,74.7959136962891,20.3788757324219,22.3014831542969
1547,2025-04-09 14:36:47-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.61145687103272,-0.402888029813767,6.41714572906494,74.7959136962891,20.3788757324219,22.3014831542969
1548,2025-04-09 14:36:48-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.61145687103272,-0.402888029813767,6.41714572906494,74.7959136962891,20.3788757324219,22.3014831542969
1549,2025-04-09 14:36:49-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,72.7359466552734,20.3788757324219,22.3014831542969
1550,2025-04-09 14:36:50-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,72.7359466552734,20.3788757324219,22.3014831542969
1551,2025-04-09 14:36:51-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,72.7359466552734,20.3788757324219,22.3014831542969
1552,2025-04-09 14:36:52-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2214450836182,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,72.7359466552734,20.3788757324219,22.3175048828125
1553,2025-04-09 14:36:53-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.62422156333923,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,72.7359466552734,20.3788757324219,22.3175048828125
1554,2025-04-09 14:36:54-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.62325859069824,-0.402888029813767,6.41714572906494,73.3272323608398,20.3788757324219,22.3175048828125
1555,2025-04-09 14:36:55-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.402888029813767,6.41714572906494,73.3272323608398,20.3788757324219,22.3175048828125
1556,2025-04-09 14:36:56-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.402888029813767,6.39878749847412,73.3272323608398,20.3788757324219,22.3175048828125
1557,2025-04-09 14:36:57-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2004642486572,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.402888029813767,6.39878749847412,73.3272323608398,20.3788757324219,22.3175048828125
1558,2025-04-09 14:36:58-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2138156890869,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.402888029813767,6.39878749847412,73.3272323608398,20.3788757324219,22.3175048828125
1559,2025-04-09 14:36:59-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2138156890869,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.402888029813767,6.39878749847412,73.2127914428711,20.3788757324219,22.3175048828125
1560,2025-04-09 14:37:00-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2138156890869,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.391087114810944,6.39878749847412,73.2127914428711,20.3788757324219,22.3175048828125
1561,2025-04-09 14:37:01-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2138156890869,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.391087114810944,6.39878749847412,73.2127914428711,20.3788757324219,22.3175048828125
1562,2025-04-09 14:37:02-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2138156890869,19.267406463623,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.391087114810944,6.39878749847412,73.2127914428711,20.3788757324219,22.3335266113281
1563,2025-04-09 14:37:03-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.27434968948364,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2357501983643,19.2950630187988,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.391087114810944,6.39878749847412,73.2127914428711,20.3788757324219,22.3335266113281
1564,2025-04-09 14:37:04-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2357501983643,19.2950630187988,20.2402896881104,0,0,1.31752777099609,9.59703254699707,-0.391087114810944,6.39878749847412,72.9648361206055,20.3788757324219,22.3335266113281
1565,2025-04-09 14:37:05-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2357501983643,19.2950630187988,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.39878749847412,72.9648361206055,20.3788757324219,22.3335266113281
1566,2025-04-09 14:37:06-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2357501983643,19.2950630187988,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,72.9648361206055,20.3788757324219,22.3335266113281
1567,2025-04-09 14:37:07-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2357501983643,19.2950630187988,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,72.9648361206055,20.3788757324219,22.3335266113281
1568,2025-04-09 14:37:08-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,72.9648361206055,20.3788757324219,22.3335266113281
1569,2025-04-09 14:37:09-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.5751953125,20.3788757324219,22.3335266113281
1570,2025-04-09 14:37:10-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.5751953125,20.3788757324219,22.3335266113281
1571,2025-04-09 14:37:11-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.5751953125,20.3788757324219,22.3335266113281
1572,2025-04-09 14:37:12-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2033252716064,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.5751953125,20.3788757324219,22.3495483398438
1573,2025-04-09 14:37:13-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.37658858299255,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.5751953125,20.3788757324219,22.3495483398438
1574,2025-04-09 14:37:14-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.61014556884766,-0.391087114810944,6.41976833343506,73.0983505249023,20.3788757324219,22.3495483398438
1575,2025-04-09 14:37:15-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.391087114810944,6.41976833343506,73.0983505249023,20.3788757324219,22.3495483398438
1576,2025-04-09 14:37:16-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,73.0983505249023,20.3788757324219,22.3495483398438
1577,2025-04-09 14:37:17-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,73.0983505249023,20.3788757324219,22.3495483398438
1578,2025-04-09 14:37:18-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2300281524658,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,73.0983505249023,20.3788757324219,22.3495483398438
1579,2025-04-09 14:37:19-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2300281524658,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,72.3544692993164,20.3788757324219,22.3495483398438
1580,2025-04-09 14:37:20-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2300281524658,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,72.3544692993164,20.3788757324219,22.3495483398438
1581,2025-04-09 14:37:21-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2300281524658,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.41976833343506,72.3544692993164,20.3788757324219,22.3495483398438
1582,2025-04-09 14:37:22-04:00,0,0,0.381051242351532,0.168116390705109,10,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2300281524658,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.4027214050293,72.3544692993164,20.3788757324219,22.381591796875
1583,2025-04-09 14:37:23-04:00,0,0,0.381051242351532,0.168116390705109,5,10,0.382601022720337,0.167496487498283,1.51426494121552,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.4027214050293,72.3544692993164,20.3788757324219,22.381591796875
1584,2025-04-09 14:37:24-04:00,0,0,0.381051242351532,0.168116390705109,5,10,0.382601022720337,0.167496487498283,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.4027214050293,73.6324157714844,20.3788757324219,22.381591796875
1585,2025-04-09 14:37:25-04:00,0,0,0.381051242351532,0.168116390705109,5,10,0.382601022720337,0.167496487498283,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.4027214050293,73.6324157714844,20.3788757324219,22.381591796875
1586,2025-04-09 14:37:26-04:00,0,0,0.381051242351532,0.156648278236389,5,10,0.382601022720337,0.167496487498283,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.168426334857941,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.42107963562012,73.6324157714844,20.3788757324219,22.381591796875
1587,2025-04-09 14:37:27-04:00,0,0,0.381051242351532,0.156648278236389,5,10,0.382601022720337,0.151689097285271,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.149829402565956,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2750358581543,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.42107963562012,73.6324157714844,20.3788757324219,22.381591796875
1588,2025-04-09 14:37:28-04:00,0,0,0.381051242351532,0.109845995903015,5,10,0.382601022720337,0.151689097285271,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.137121513485909,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.59965515136719,-0.379285395145416,6.42107963562012,73.6324157714844,20.3788757324219,22.381591796875
1589,2025-04-09 14:37:29-04:00,0,0,0.381051242351532,0.040727399289608,5,10,0.382601022720337,0.0689327493309974,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0531253591179847,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.42107963562012,72.9076156616211,20.3788757324219,22.381591796875
1590,2025-04-09 14:37:30-04:00,0,0,0.381051242351532,0.0140717988833785,5,10,0.382601022720337,0.0239901635795831,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0190309807658195,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.42107963562012,72.9076156616211,20.3788757324219,22.381591796875
1591,2025-04-09 14:37:31-04:00,0,0,0.381051242351532,0.003843487240374,5,10,0.382601022720337,0.0075628734193742,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.42107963562012,72.9076156616211,20.3788757324219,22.381591796875
1592,2025-04-09 14:37:32-04:00,0,0,0.381051242351532,0.003843487240374,5,10,0.382601022720337,0.0075628734193742,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.45517349243164,72.9076156616211,20.3788757324219,22.4136352539063
1593,2025-04-09 14:37:33-04:00,0,0,0.381051242351532,0.003843487240374,5,10,0.382601022720337,0.0075628734193742,1.35462951660156,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.45517349243164,72.9076156616211,20.3788757324219,22.4136352539063
1594,2025-04-09 14:37:34-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.176484987139702,0.174625307321548,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.45517349243164,73.8994522094727,20.3788757324219,22.4136352539063
1595,2025-04-09 14:37:35-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.379285395145416,6.45517349243164,73.8994522094727,20.3788757324219,22.4136352539063
1596,2025-04-09 14:37:36-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,73.8994522094727,20.3788757324219,22.4136352539063
1597,2025-04-09 14:37:37-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,73.8994522094727,20.3788757324219,22.4136352539063
1598,2025-04-09 14:37:38-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,73.8994522094727,20.3788757324219,22.4136352539063
1599,2025-04-09 14:37:39-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,72.3926239013672,20.3788757324219,22.4136352539063
1600,2025-04-09 14:37:40-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,72.3926239013672,20.3788757324219,22.4136352539063
1601,2025-04-09 14:37:41-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.45517349243164,72.3926239013672,20.3788757324219,22.4136352539063
1602,2025-04-09 14:37:42-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2080936431885,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.44337177276611,72.3926239013672,20.3788757324219,22.4296569824219
1603,2025-04-09 14:37:43-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,1.42289340496063,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.44337177276611,72.3926239013672,20.3788757324219,22.4296569824219
1604,2025-04-09 14:37:44-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.15044929087162,0.149829402565956,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.63899421691894,-0.391087114810944,6.44337177276611,73.6514892578125,20.3788757324219,22.4296569824219
1605,2025-04-09 14:37:45-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.62063598632812,-0.391087114810944,6.44337177276611,73.6514892578125,20.3788757324219,22.4296569824219
1606,2025-04-09 14:37:46-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.62063598632812,-0.391087114810944,6.44337177276611,73.6514892578125,20.3788757324219,22.4296569824219
1607,2025-04-09 14:37:47-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2864799499512,20.2402896881104,0,0,1.31752777099609,9.62063598632812,-0.391087114810944,6.44337177276611,73.6514892578125,20.3788757324219,22.4296569824219
1608,2025-04-09 14:37:48-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.62063598632812,-0.391087114810944,6.44337177276611,73.6514892578125,20.3788757324219,22.4296569824219
1609,2025-04-09 14:37:49-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.44337177276611,73.6705627441406,20.3788757324219,22.4296569824219
1610,2025-04-09 14:37:50-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.44337177276611,73.6705627441406,20.3788757324219,22.4296569824219
1611,2025-04-09 14:37:51-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.44337177276611,73.6705627441406,20.3788757324219,22.4296569824219
1612,2025-04-09 14:37:52-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.45386219024658,73.6705627441406,20.3948974609375,22.4456787109375
