,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1613,2025-04-09 14:37:53-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.45386219024658,73.6705627441406,20.3948974609375,22.4456787109375
1614,2025-04-09 14:37:54-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.45386219024658,73.0792770385742,20.3948974609375,22.4456787109375
1615,2025-04-09 14:37:55-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.391087114810944,6.45386219024658,73.0792770385742,20.3948974609375,22.4456787109375
1616,2025-04-09 14:37:56-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.379285395145416,6.45386219024658,73.0792770385742,20.3948974609375,22.4456787109375
1617,2025-04-09 14:37:57-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2185840606689,19.2740821838379,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.379285395145416,6.45386219024658,73.0792770385742,20.3948974609375,22.4456787109375
1618,2025-04-09 14:37:58-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2319355010986,19.2588233947754,20.2402896881104,0,0,1.31752777099609,9.64161491394043,-0.379285395145416,6.45386219024658,73.0792770385742,20.3948974609375,22.4456787109375
1619,2025-04-09 14:37:59-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2319355010986,19.2588233947754,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.45386219024658,73.1746444702148,20.3948974609375,22.4456787109375
1620,2025-04-09 14:38:00-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2319355010986,19.2588233947754,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.45386219024658,73.1746444702148,20.3948974609375,22.4456787109375
1621,2025-04-09 14:38:01-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2319355010986,19.2588233947754,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.45386219024658,73.1746444702148,20.3948974609375,22.4456787109375
1622,2025-04-09 14:38:02-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2319355010986,19.2588233947754,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.44337177276611,73.1746444702148,20.3948974609375,22.4777221679688
1623,2025-04-09 14:38:03-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.44337177276611,73.1746444702148,20.3948974609375,22.4777221679688
1624,2025-04-09 14:38:04-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.62588119506836,-0.379285395145416,6.44337177276611,73.5942687988281,20.3948974609375,22.4777221679688
1625,2025-04-09 14:38:05-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.61407947540283,-0.379285395145416,6.44337177276611,73.5942687988281,20.3948974609375,22.4777221679688
1626,2025-04-09 14:38:06-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.61407947540283,-0.368795394897461,6.42894744873047,73.5942687988281,20.3948974609375,22.4777221679688
1627,2025-04-09 14:38:07-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.61407947540283,-0.368795394897461,6.42894744873047,73.5942687988281,20.3948974609375,22.4777221679688
1628,2025-04-09 14:38:08-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.61407947540283,-0.368795394897461,6.42894744873047,73.5942687988281,20.3948974609375,22.4777221679688
1629,2025-04-09 14:38:09-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.42894744873047,73.727783203125,20.3948974609375,22.4777221679688
1630,2025-04-09 14:38:10-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.42894744873047,73.727783203125,20.3948974609375,22.4777221679688
1631,2025-04-09 14:38:11-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.42894744873047,73.727783203125,20.3948974609375,22.4777221679688
1632,2025-04-09 14:38:12-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2912483215332,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.45123958587647,73.727783203125,20.3948974609375,22.4937438964844
1633,2025-04-09 14:38:13-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.45123958587647,73.727783203125,20.3948974609375,22.4937438964844
1634,2025-04-09 14:38:14-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.63506031036377,-0.368795394897461,6.45123958587647,72.8122406005859,20.3948974609375,22.4937438964844
1635,2025-04-09 14:38:15-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.64686012268066,-0.368795394897461,6.45123958587647,72.8122406005859,20.3948974609375,22.4937438964844
1636,2025-04-09 14:38:16-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.64686012268066,-0.368795394897461,6.45123958587647,72.8122406005859,20.3948974609375,22.4937438964844
1637,2025-04-09 14:38:17-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2109546661377,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.64686012268066,-0.368795394897461,6.45123958587647,72.8122406005859,20.3948974609375,22.4937438964844
1638,2025-04-09 14:38:18-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2424259185791,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.64686012268066,-0.368795394897461,6.45123958587647,72.8122406005859,20.3948974609375,22.4937438964844
1639,2025-04-09 14:38:19-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2424259185791,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.45123958587647,73.2318649291992,20.3948974609375,22.4937438964844
1640,2025-04-09 14:38:20-04:00,0,0,0.381051242351532,0.003843487240374,5,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2424259185791,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.45123958587647,73.2318649291992,20.3948974609375,22.4937438964844
1641,2025-04-09 14:38:21-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2424259185791,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.45123958587647,73.2318649291992,20.3948974609375,22.4937438964844
1642,2025-04-09 14:38:22-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2424259185791,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.2318649291992,20.3948974609375,22.5257873535156
1643,2025-04-09 14:38:23-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.2318649291992,20.3948974609375,22.5257873535156
1644,2025-04-09 14:38:24-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.727783203125,20.3948974609375,22.5257873535156
1645,2025-04-09 14:38:25-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.727783203125,20.3948974609375,22.5257873535156
1646,2025-04-09 14:38:26-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.727783203125,20.3948974609375,22.5257873535156
1647,2025-04-09 14:38:27-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.2807579040527,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.727783203125,20.3948974609375,22.5257873535156
1648,2025-04-09 14:38:28-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.262638092041,20.2402896881104,0,0,1.31752777099609,9.6245698928833,-0.368795394897461,6.43943786621094,73.727783203125,20.3948974609375,22.5257873535156
1649,2025-04-09 14:38:29-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.262638092041,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.43943786621094,73.0602035522461,20.3948974609375,22.5257873535156
1650,2025-04-09 14:38:30-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.262638092041,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.43943786621094,73.0602035522461,20.3948974609375,22.5257873535156
1651,2025-04-09 14:38:31-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.262638092041,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.43943786621094,73.0602035522461,20.3948974609375,22.5257873535156
1652,2025-04-09 14:38:32-04:00,0,0,0.381051242351532,0.003843487240374,0,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2157230377197,19.262638092041,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.47090911865234,73.0602035522461,20.3948974609375,22.5418090820313
1653,2025-04-09 14:38:33-04:00,0,0,0.381051242351532,0.003843487240374,10,5,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2893409729004,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.47090911865234,73.0602035522461,20.3948974609375,22.5418090820313
1654,2025-04-09 14:38:34-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2893409729004,20.229606628418,0,0,1.31752777099609,9.65603923797607,-0.368795394897461,6.47090911865234,73.4607543945313,20.3948974609375,22.5418090820313
1655,2025-04-09 14:38:35-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2893409729004,20.229606628418,0,0,1.31752777099609,9.67046546936035,-0.368795394897461,6.47090911865234,73.4607543945313,20.3948974609375,22.5418090820313
1656,2025-04-09 14:38:36-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2893409729004,20.229606628418,0,0,1.31752777099609,9.67046546936035,-0.380596697330475,6.48664474487305,73.4607543945313,20.3948974609375,22.5418090820313
1657,2025-04-09 14:38:37-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2042789459229,19.2893409729004,20.229606628418,0,0,1.31752777099609,9.67046546936035,-0.380596697330475,6.48664474487305,73.4607543945313,20.3948974609375,22.5418090820313
1658,2025-04-09 14:38:38-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.67046546936035,-0.380596697330475,6.48664474487305,73.4607543945313,20.3948974609375,22.5418090820313
1659,2025-04-09 14:38:39-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.63243770599365,-0.380596697330475,6.48664474487305,72.5452117919922,20.3948974609375,22.5418090820313
1660,2025-04-09 14:38:40-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.63243770599365,-0.360927164554596,6.48664474487305,72.5452117919922,20.3948974609375,22.5418090820313
1661,2025-04-09 14:38:41-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.63243770599365,-0.360927164554596,6.48664474487305,72.5452117919922,20.3948974609375,22.5418090820313
1662,2025-04-09 14:38:42-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.63243770599365,-0.360927164554596,6.44861698150635,72.5452117919922,20.3948974609375,22.5738525390625
1663,2025-04-09 14:38:43-04:00,0,0,0.381051242351532,0.003843487240374,10,0,0.382601022720337,0.0075628734193742,0,0.0041534355841577,-0.0023554903455078,0.002913640346378,-0.0017355916788801,50,0.381361186504364,0.0053932317532598,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.2204914093018,19.2778968811035,20.229606628418,0,0,1.31752777099609,9.63243770599365,-0.360927164554596,6.44861698150635,72.5452117919922,20.3948974609375,22.5738525390625
